time;NETWORK__BEAV___6_TN_Upu_value;NETWORK__CLIN___8_TN_Upu_value;NETWORK__GLEN__12_TN_Upu_value;NETWORK__KANA___1_TN_Upu_value;NETWORK__LOGA___3_TN_Upu_value;NETWORK__SALT___9_TN_Upu_value;NETWORK__TURN___2_TN_Upu_value;GEN____6_SM_generator_PGen;GEN____9_SM_generator_PGen;GEN____1_SM_generator_PGen;GEN___12_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____6_SM_generator_QGen;GEN____9_SM_generator_QGen;GEN____1_SM_generator_QGen;GEN___12_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____6_SM_generator_omegaPu;GEN____9_SM_generator_omegaPu;GEN____1_SM_generator_omegaPu;GEN___12_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____6_SM_generator_efdPu_value;GEN____9_SM_generator_efdPu_value;GEN____1_SM_generator_efdPu_value;GEN___12_SM_generator_efdPu_value;GEN____3_SM_generator_efdPu_value;GEN____8_SM_generator_efdPu_value;GEN____2_SM_generator_efdPu_value;
2.438387;0.980954;1.006226;1.018484;1.042302;0.985463;0.981900;1.010453;11.717516;-19.552063;478.587937;347.306369;27.311380;456.629891;-20.520370;-3.248108;7.199129;131.786340;121.755405;-0.909442;60.435355;-1.111342;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044195;0.980879;1.537450;1.362853;1.165580;1.625052;1.055354;
2.438387;0.980954;1.006226;1.018484;1.042302;0.985463;0.981900;1.010453;11.717516;-19.552063;478.587937;347.306369;27.311380;456.629891;-20.520370;-3.248108;7.199129;131.786340;121.755405;-0.909442;60.435355;-1.111342;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044195;0.980879;1.537450;1.362853;1.165580;1.625052;1.055354;
2.438461;0.980954;1.006226;1.018485;1.042302;0.985463;0.981901;1.010453;11.711781;-19.548749;478.583606;347.322901;27.312037;456.620639;-20.521676;-3.247208;7.197506;131.785953;121.751950;-0.909696;60.436668;-1.111352;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044203;0.980876;1.537448;1.362842;1.165580;1.625048;1.055354;
2.438461;0.980954;1.006226;1.018485;1.042302;0.985463;0.981901;1.010453;11.711781;-19.548749;478.583606;347.322901;27.312037;456.620639;-20.521676;-3.247208;7.197506;131.785953;121.751950;-0.909696;60.436668;-1.111352;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044203;0.980876;1.537448;1.362842;1.165580;1.625048;1.055354;
2.438462;0.980954;1.006226;1.018482;1.042302;0.985463;0.981900;1.010452;11.711880;-19.548473;478.583120;347.320181;27.312090;456.620527;-20.521679;-3.246416;7.199509;131.787567;121.745264;-0.909178;60.437207;-1.110895;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044201;0.980882;1.537455;1.362867;1.165583;1.625049;1.055358;
2.438463;0.980954;1.006226;1.018482;1.042302;0.985463;0.981900;1.010452;11.711801;-19.548426;478.583058;347.320407;27.312100;456.620398;-20.521696;-3.246404;7.199487;131.787562;121.745217;-0.909182;60.437225;-1.110895;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044201;0.980882;1.537455;1.362867;1.165583;1.625049;1.055358;
2.438465;0.980954;1.006226;1.018482;1.042302;0.985463;0.981900;1.010452;11.711633;-19.548345;478.582962;347.321040;27.312118;456.620139;-20.521730;-3.246427;7.199318;131.787453;121.745528;-0.909222;60.437229;-1.110924;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044201;0.980881;1.537455;1.362865;1.165583;1.625049;1.055358;
2.438469;0.980954;1.006226;1.018482;1.042302;0.985463;0.981900;1.010452;11.711329;-19.548140;478.582690;347.321764;27.312163;456.619625;-20.521797;-3.246330;7.199352;131.787531;121.744931;-0.909205;60.437334;-1.110897;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044201;0.980881;1.537455;1.362866;1.165583;1.625048;1.055358;
2.438477;0.980954;1.006226;1.018482;1.042302;0.985463;0.981900;1.010452;11.710699;-19.547760;478.582200;347.323573;27.312246;456.618594;-20.521932;-3.246232;7.199173;131.787491;121.744550;-0.909235;60.437479;-1.110900;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044202;0.980881;1.537455;1.362865;1.165583;1.625048;1.055358;
2.438493;0.980954;1.006226;1.018482;1.042302;0.985463;0.981900;1.010452;11.709440;-19.546999;478.581219;347.327191;27.312412;456.616531;-20.522201;-3.246035;7.198814;131.787410;121.743789;-0.909295;60.437769;-1.110906;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044204;0.980880;1.537455;1.362862;1.165583;1.625047;1.055358;
2.438525;0.980954;1.006226;1.018483;1.042302;0.985463;0.981900;1.010452;11.706920;-19.545476;478.579257;347.334426;27.312745;456.612407;-20.522739;-3.245642;7.198097;131.787249;121.742266;-0.909415;60.438349;-1.110917;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044207;0.980879;1.537454;1.362857;1.165583;1.625045;1.055358;
2.438589;0.980953;1.006226;1.018483;1.042302;0.985463;0.981901;1.010452;11.701881;-19.542428;478.575333;347.348892;27.313413;456.604159;-20.523814;-3.244856;7.196662;131.786926;121.739221;-0.909656;60.439510;-1.110940;0.999768;1.000108;1.000056;1.000782;1.000039;0.999773;1.000000;1.044213;0.980876;1.537452;1.362848;1.165583;1.625042;1.055358;
2.438717;0.980953;1.006227;1.018484;1.042302;0.985463;0.981901;1.010452;11.691800;-19.536325;478.567484;347.377808;27.314752;456.587661;-20.525958;-3.243283;7.193793;131.786280;121.733135;-0.910138;60.441831;-1.110987;0.999768;1.000108;1.000056;1.000781;1.000039;0.999772;1.000000;1.044226;0.980870;1.537449;1.362829;1.165582;1.625036;1.055358;
2.438973;0.980951;1.006227;1.018487;1.042303;0.985463;0.981902;1.010452;11.671629;-19.524084;478.551784;347.435574;27.317453;456.554663;-20.530220;-3.240135;7.188053;131.784990;121.720976;-0.911104;60.446472;-1.111082;0.999767;1.000108;1.000056;1.000781;1.000039;0.999772;1.000001;1.044251;0.980858;1.537442;1.362791;1.165582;1.625022;1.055357;
2.439485;0.980948;1.006228;1.018492;1.042303;0.985464;0.981904;1.010452;11.631248;-19.499468;478.520377;347.550849;27.322936;456.488658;-20.538643;-3.233828;7.176567;131.782416;121.696712;-0.913045;60.455751;-1.111280;0.999767;1.000109;1.000056;1.000779;1.000040;0.999772;1.000001;1.044302;0.980834;1.537430;1.362714;1.165580;1.624996;1.055356;
2.440509;0.980942;1.006229;1.018502;1.042305;0.985464;0.981908;1.010453;11.550330;-19.449703;478.457531;347.780364;27.334230;456.356611;-20.555087;-3.221175;7.153571;131.777294;121.648397;-0.916962;60.474296;-1.111712;0.999766;1.000110;1.000056;1.000777;1.000041;0.999772;1.000002;1.044404;0.980787;1.537404;1.362562;1.165577;1.624944;1.055355;
2.442557;0.980929;1.006232;1.018523;1.042308;0.985465;0.981915;1.010453;11.387881;-19.348050;478.331729;348.235237;27.358123;456.092394;-20.586367;-3.195709;7.107490;131.767152;121.552630;-0.924934;60.511329;-1.112712;0.999764;1.000112;1.000056;1.000772;1.000043;0.999771;1.000005;1.044609;0.980691;1.537354;1.362261;1.165571;1.624839;1.055350;
2.446653;0.980904;1.006238;1.018562;1.042315;0.985467;0.981931;1.010454;11.060592;-19.136365;478.079779;349.128245;27.411067;455.563613;-20.642517;-3.144145;7.014985;131.747263;121.364568;-0.941417;60.585149;-1.115259;0.999761;1.000116;1.000056;1.000761;1.000047;0.999770;1.000009;1.045018;0.980497;1.537257;1.361668;1.165555;1.624632;1.055336;
2.454845;0.980853;1.006250;1.018639;1.042327;0.985472;0.981962;1.010456;10.396915;-18.680409;477.575307;350.846431;27.537084;454.505877;-20.729370;-3.038547;6.828740;131.709004;121.002543;-0.976449;60.731680;-1.122493;0.999754;1.000125;1.000056;1.000740;1.000054;0.999767;1.000018;1.045842;0.980102;1.537074;1.360520;1.165514;1.624229;1.055295;
2.471229;0.980750;1.006271;1.018781;1.042348;0.985484;0.982026;1.010464;9.037034;-17.645911;476.570403;354.005484;27.865321;452.399238;-20.803064;-2.817920;6.452414;131.638051;120.336329;-1.054013;61.019281;-1.145194;0.999743;1.000141;1.000057;1.000695;1.000069;0.999764;1.000037;1.047505;0.979292;1.536761;1.358386;1.165397;1.623466;1.055158;
2.503997;0.980539;1.006303;1.019021;1.042378;0.985516;0.982154;1.010492;6.219404;-15.153425;474.625126;359.182246;28.789185;448.294173;-20.568337;-2.343139;5.693313;131.514457;119.243451;-1.232791;61.565054;-1.220587;0.999726;1.000170;1.000062;1.000599;1.000097;0.999767;1.000073;1.050868;0.977667;1.536357;1.354773;1.165062;1.622167;1.054697;
2.569533;0.980111;1.006323;1.019315;1.042386;0.985588;0.982385;1.010577;0.459418;-9.043675;471.319237;364.951168;31.386548;441.014274;-18.758872;-1.299641;4.217382;131.313847;118.031024;-1.634212;62.490214;-1.465486;0.999716;1.000212;1.000081;1.000392;1.000143;0.999799;1.000141;1.057535;0.974881;1.536520;1.350194;1.164286;1.620702;1.053286;
2.700605;0.979354;1.006175;1.019234;1.042204;0.985665;0.982598;1.010772;-9.643220;3.596822;468.380571;360.845113;37.330064;432.343704;-11.608296;0.805620;1.851159;130.991601;118.995017;-2.299667;63.506543;-2.132193;0.999776;1.000230;1.000136;1.000006;1.000189;0.999928;1.000244;1.068833;0.973547;1.540572;1.350785;1.163829;1.622478;1.050197;
2.831677;0.978868;1.005844;1.018374;1.041790;0.985587;0.982399;1.010894;-16.010102;12.925933;470.465549;341.641285;42.214611;432.035030;-2.146234;2.506273;0.619224;130.804321;123.246285;-2.538123;63.454219;-2.815125;0.999915;1.000175;1.000188;0.999730;1.000183;1.000089;1.000288;1.075370;0.979035;1.548916;1.363004;1.165737;1.629149;1.048474;
2.913489;0.978744;1.005636;1.017747;1.041514;0.985498;0.982149;1.010916;-17.648534;15.841058;472.708022;329.299369;44.088653;433.910587;2.844929;3.159168;0.362930;130.753660;126.037787;-2.506128;63.202347;-3.106404;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076689;0.984337;1.554406;1.372354;1.167460;1.633564;1.048419;
2.913489;0.978744;1.005636;1.017747;1.041514;0.985498;0.982149;1.010916;-17.648534;15.841058;472.708022;329.299369;44.088653;433.910587;2.844929;3.159168;0.362930;130.753660;126.037787;-2.506128;63.202347;-3.106404;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076689;0.984337;1.554406;1.372354;1.167460;1.633564;1.048419;
2.913489;0.978744;1.005636;1.017747;1.041514;0.985498;0.982149;1.010916;-17.648534;15.841058;472.708022;329.299369;44.088653;433.910587;2.844929;3.159168;0.362930;130.753660;126.037787;-2.506128;63.202347;-3.106404;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076689;0.984337;1.554406;1.372354;1.167460;1.633564;1.048419;
2.913567;0.978744;1.005636;1.017746;1.041513;0.985498;0.982149;1.010916;-17.649236;15.842757;472.710484;329.287574;44.089997;433.913112;2.849315;3.159631;0.362874;130.753637;126.040483;-2.506033;63.202030;-3.106634;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076690;0.984343;1.554411;1.372363;1.167462;1.633568;1.048420;
2.913567;0.978747;1.005640;1.017786;1.041521;0.985503;0.982157;1.010923;-17.650907;15.841410;472.716933;329.323812;44.089246;433.915571;2.849973;3.155658;0.337226;130.730854;126.122272;-2.517508;63.196132;-3.108212;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984217;1.554297;1.372050;1.167392;1.633508;1.048350;
2.913567;0.978747;1.005640;1.017786;1.041521;0.985503;0.982157;1.010923;-17.650907;15.841410;472.716933;329.323812;44.089246;433.915571;2.849973;3.155658;0.337226;130.730854;126.122272;-2.517508;63.196132;-3.108212;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984217;1.554297;1.372050;1.167392;1.633508;1.048350;
2.913567;0.978747;1.005640;1.017786;1.041521;0.985503;0.982157;1.010923;-17.650922;15.841437;472.716990;329.323701;44.089266;433.915631;2.850049;3.155659;0.337190;130.730823;126.122464;-2.517523;63.196112;-3.108229;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984217;1.554297;1.372050;1.167392;1.633508;1.048350;
2.913567;0.978747;1.005640;1.017786;1.041521;0.985503;0.982157;1.010923;-17.650922;15.841437;472.716990;329.323701;44.089266;433.915631;2.850049;3.155659;0.337190;130.730823;126.122464;-2.517523;63.196112;-3.108229;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984217;1.554297;1.372050;1.167392;1.633508;1.048350;
2.913567;0.978747;1.005640;1.017786;1.041521;0.985503;0.982157;1.010923;-17.650922;15.841437;472.716990;329.323701;44.089266;433.915631;2.850049;3.155659;0.337190;130.730823;126.122464;-2.517523;63.196112;-3.108229;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984217;1.554297;1.372050;1.167392;1.633508;1.048350;
2.913568;0.978747;1.005640;1.017786;1.041521;0.985503;0.982157;1.010923;-17.650920;15.841433;472.716986;329.323712;44.089264;433.915629;2.850047;3.155661;0.337190;130.730823;126.122458;-2.517523;63.196112;-3.108229;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984217;1.554297;1.372050;1.167392;1.633508;1.048350;
2.913569;0.978747;1.005640;1.017786;1.041521;0.985503;0.982157;1.010923;-17.650932;15.841463;472.717037;329.323486;44.089285;433.915687;2.850124;3.155669;0.337190;130.730823;126.122510;-2.517521;63.196104;-3.108233;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984217;1.554297;1.372050;1.167392;1.633508;1.048350;
2.913571;0.978747;1.005640;1.017786;1.041521;0.985503;0.982157;1.010923;-17.650949;15.841509;472.717114;329.323135;44.089318;433.915778;2.850244;3.155682;0.337192;130.730823;126.122588;-2.517518;63.196091;-3.108239;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984217;1.554297;1.372050;1.167392;1.633508;1.048350;
2.913575;0.978747;1.005640;1.017786;1.041521;0.985503;0.982157;1.010923;-17.651000;15.841643;472.717339;329.322129;44.089414;433.916037;2.850584;3.155715;0.337196;130.730823;126.122819;-2.517509;63.196056;-3.108257;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984218;1.554297;1.372051;1.167392;1.633508;1.048350;
2.913583;0.978747;1.005640;1.017786;1.041521;0.985503;0.982157;1.010923;-17.651091;15.841884;472.717741;329.320319;44.089586;433.916503;2.851199;3.155776;0.337203;130.730824;126.123231;-2.517493;63.195993;-3.108288;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984219;1.554298;1.372053;1.167393;1.633509;1.048350;
2.913599;0.978747;1.005640;1.017785;1.041521;0.985503;0.982157;1.010923;-17.651272;15.842364;472.718546;329.316699;44.089929;433.917435;2.852427;3.155899;0.337218;130.730825;126.124057;-2.517460;63.195867;-3.108350;1.000000;1.000134;1.000204;0.999633;1.000171;1.000162;1.000291;1.076667;0.984220;1.554300;1.372055;1.167393;1.633510;1.048350;
2.913631;0.978747;1.005640;1.017785;1.041521;0.985503;0.982157;1.010923;-17.651635;15.843325;472.720155;329.309459;44.090616;433.919301;2.854884;3.156145;0.337247;130.730826;126.125707;-2.517394;63.195615;-3.108475;1.000000;1.000134;1.000204;0.999633;1.000170;1.000162;1.000291;1.076667;0.984223;1.554302;1.372061;1.167394;1.633512;1.048351;
2.913695;0.978747;1.005640;1.017784;1.041521;0.985503;0.982157;1.010923;-17.652359;15.845244;472.723376;329.294979;44.091988;433.923032;2.859797;3.156637;0.337307;130.730830;126.129007;-2.517263;63.195111;-3.108726;1.000000;1.000134;1.000204;0.999633;1.000170;1.000162;1.000291;1.076667;0.984229;1.554308;1.372072;1.167396;1.633517;1.048351;
2.913823;0.978747;1.005639;1.017783;1.041520;0.985503;0.982156;1.010923;-17.653803;15.849077;472.729819;329.266019;44.094729;433.930501;2.869622;3.157619;0.337426;130.730837;126.135608;-2.517000;63.194101;-3.109225;1.000000;1.000134;1.000204;0.999632;1.000170;1.000163;1.000291;1.076667;0.984241;1.554320;1.372094;1.167400;1.633527;1.048351;
2.914079;0.978746;1.005638;1.017780;1.041519;0.985502;0.982155;1.010923;-17.656670;15.856713;472.742717;329.208095;44.100198;433.945458;2.889263;3.159579;0.337671;130.730851;126.148812;-2.516471;63.192081;-3.110224;1.000001;1.000134;1.000204;0.999632;1.000170;1.000163;1.000291;1.076667;0.984264;1.554343;1.372138;1.167408;1.633547;1.048352;
2.914591;0.978746;1.005637;1.017774;1.041516;0.985501;0.982152;1.010923;-17.662328;15.871875;472.768557;329.092233;44.111085;433.975458;2.928516;3.163488;0.338180;130.730882;126.175225;-2.515405;63.188032;-3.112216;1.000002;1.000133;1.000204;0.999632;1.000170;1.000163;1.000290;1.076668;0.984312;1.554389;1.372226;1.167425;1.633587;1.048353;
2.915615;0.978745;1.005633;1.017762;1.041512;0.985499;0.982148;1.010923;-17.673334;15.901752;472.820415;328.860456;44.132656;434.035791;3.006899;3.171254;0.339278;130.730953;126.228071;-2.513237;63.179904;-3.116179;1.000003;1.000132;1.000204;0.999631;1.000170;1.000165;1.000290;1.076669;0.984408;1.554481;1.372402;1.167457;1.633667;1.048357;
2.917663;0.978744;1.005626;1.017739;1.041502;0.985496;0.982138;1.010923;-17.694104;15.959722;472.924834;328.396716;44.174978;434.157780;3.163170;3.186581;0.341795;130.731125;126.333841;-2.508758;63.163527;-3.124023;1.000006;1.000130;1.000205;0.999629;1.000169;1.000167;1.000290;1.076669;0.984600;1.554665;1.372757;1.167524;1.633827;1.048364;
2.921759;0.978741;1.005612;1.017692;1.041483;0.985488;0.982118;1.010924;-17.730668;16.068523;473.136416;327.468704;44.256351;434.406950;3.473685;3.216407;0.348103;130.731601;126.545645;-2.499233;63.130308;-3.139383;1.000012;1.000127;1.000206;0.999625;1.000167;1.000172;1.000289;1.076664;0.984990;1.555035;1.373471;1.167658;1.634149;1.048381;
2.929951;0.978738;1.005583;1.017596;1.041445;0.985473;0.982077;1.010923;-17.783843;16.257578;473.569984;325.612201;44.406044;434.925240;4.086238;3.272702;0.365762;130.733076;126.969939;-2.477960;63.062108;-3.168781;1.000024;1.000120;1.000207;0.999619;1.000164;1.000181;1.000288;1.076629;0.985794;1.555782;1.374919;1.167936;1.634797;1.048428;
2.946335;0.978737;1.005526;1.017401;1.041367;0.985439;0.981989;1.010919;-17.810190;16.522055;474.474098;321.910226;44.653713;436.034865;5.274689;3.371542;0.420729;130.738150;127.818362;-2.426928;62.919540;-3.222276;1.000048;1.000105;1.000210;0.999609;1.000157;1.000198;1.000283;1.076466;0.987483;1.557292;1.377888;1.168523;1.636106;1.048568;
2.954569;0.978740;1.005497;1.017302;1.041328;0.985421;0.981942;1.010916;-17.783474;16.599203;474.942274;320.067455;44.753154;436.622255;5.851106;3.414051;0.457563;130.741780;128.241937;-2.397480;62.845626;-3.246498;1.000060;1.000098;1.000211;0.999605;1.000154;1.000206;1.000281;1.076337;0.988368;1.558055;1.379404;1.168831;1.636766;1.048659;
2.979103;0.978759;1.005411;1.017003;1.041210;0.985364;0.981794;1.010902;-17.545425;16.607948;476.391650;314.648041;44.950124;438.490039;7.485482;3.512426;0.603937;130.756883;129.492168;-2.294759;62.616804;-3.308335;1.000096;1.000076;1.000213;0.999599;1.000143;1.000227;1.000272;1.075772;0.991145;1.560344;1.384021;1.169798;1.638739;1.049017;
3.044639;0.978890;1.005193;1.016213;1.040901;0.985199;0.981356;1.010835;-15.826860;15.191307;480.355320;301.354314;44.858790;443.890382;11.127863;3.564477;1.207011;130.826859;132.590129;-1.947140;61.995061;-3.403796;1.000185;1.000021;1.000208;0.999617;1.000116;1.000264;1.000240;1.073057;0.999175;1.566274;1.396392;1.172523;1.643778;1.050461;
3.074163;0.978975;1.005106;1.015892;1.040775;0.985128;0.981157;1.010798;-14.681968;14.105334;481.983533;296.250057;44.649070;446.215612;12.394225;3.500763;1.523490;130.868104;133.801404;-1.786817;61.742397;-3.421695;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071462;1.002753;1.568677;1.401528;1.173662;1.645772;1.051226;
3.074163;0.978974;1.005105;1.015890;1.040775;0.985128;0.981157;1.010798;-14.681933;14.105604;481.983062;296.249227;44.649113;446.214167;12.394235;3.500114;1.526751;130.868368;133.798363;-1.785939;61.740219;-3.420907;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071469;1.002758;1.568683;1.401534;1.173668;1.645784;1.051228;
3.074164;0.978976;1.005106;1.015888;1.040774;0.985128;0.981157;1.010798;-14.681436;14.105571;481.982662;296.245857;44.649259;446.215778;12.394174;3.503188;1.526991;130.870018;133.792009;-1.785858;61.741974;-3.421792;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071454;1.002759;1.568691;1.401562;1.173666;1.645773;1.051234;
3.074165;0.978976;1.005106;1.015888;1.040774;0.985128;0.981157;1.010798;-14.681389;14.105521;481.982723;296.245681;44.649245;446.215867;12.394215;3.503184;1.527005;130.870019;133.792051;-1.785852;61.741965;-3.421792;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071454;1.002760;1.568691;1.401562;1.173666;1.645773;1.051234;
3.074167;0.978976;1.005106;1.015888;1.040774;0.985128;0.981157;1.010798;-14.681321;14.105421;481.982873;296.245524;44.649209;446.215952;12.394301;3.502989;1.527017;130.869921;133.792526;-1.785843;61.741838;-3.421738;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071455;1.002760;1.568690;1.401561;1.173667;1.645774;1.051233;
3.074171;0.978976;1.005106;1.015888;1.040774;0.985128;0.981157;1.010798;-14.681103;14.105223;481.983089;296.244624;44.649165;446.216400;12.394456;3.503164;1.527084;130.870028;133.792301;-1.785812;61.741908;-3.421792;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071454;1.002760;1.568691;1.401563;1.173667;1.645774;1.051234;
3.074179;0.978976;1.005106;1.015888;1.040774;0.985128;0.981157;1.010798;-14.680721;14.104824;481.983577;296.243215;44.649059;446.217111;12.394778;3.503136;1.527189;130.870041;133.792633;-1.785759;61.741832;-3.421793;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071453;1.002761;1.568692;1.401565;1.173667;1.645774;1.051234;
3.074195;0.978976;1.005106;1.015887;1.040774;0.985128;0.981156;1.010798;-14.679958;14.104027;481.984553;296.240397;44.648846;446.218533;12.395423;3.503081;1.527400;130.870066;133.793299;-1.785654;61.741681;-3.421795;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071452;1.002764;1.568693;1.401568;1.173668;1.645776;1.051235;
3.074227;0.978976;1.005106;1.015887;1.040774;0.985128;0.981156;1.010798;-14.678432;14.102433;481.986506;296.234762;44.648419;446.221377;12.396711;3.502970;1.527822;130.870115;133.794630;-1.785444;61.741379;-3.421798;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071450;1.002768;1.568696;1.401574;1.173669;1.645778;1.051236;
3.074268;0.978976;1.005106;1.015886;1.040774;0.985128;0.981156;1.010797;-14.676462;14.100376;481.989024;296.227490;44.647868;446.225046;12.398373;3.502827;1.528367;130.870179;133.796348;-1.785172;61.740989;-3.421802;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071448;1.002773;1.568700;1.401581;1.173671;1.645781;1.051237;
3.074268;0.978976;1.005106;1.015886;1.040774;0.985128;0.981156;1.010797;-14.676462;14.100376;481.989024;296.227490;44.647868;446.225046;12.398373;3.502827;1.528367;130.870179;133.796348;-1.785172;61.740989;-3.421802;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071448;1.002773;1.568700;1.401581;1.173671;1.645781;1.051237;
3.074268;0.978976;1.005106;1.015886;1.040774;0.985128;0.981156;1.010797;-14.676462;14.100376;481.989024;296.227490;44.647868;446.225046;12.398373;3.502827;1.528367;130.870179;133.796348;-1.785172;61.740989;-3.421802;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071448;1.002773;1.568700;1.401581;1.173671;1.645781;1.051237;
3.074291;0.978977;1.005106;1.015886;1.040774;0.985128;0.981156;1.010797;-14.675379;14.099244;481.990410;296.223493;44.647565;446.227064;12.399287;3.502748;1.528666;130.870214;133.797292;-1.785022;61.740775;-3.421805;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071446;1.002776;1.568701;1.401585;1.173672;1.645782;1.051238;
3.074419;0.978977;1.005106;1.015885;1.040773;0.985127;0.981155;1.010797;-14.669269;14.092860;481.998216;296.200963;44.645856;446.238437;12.404434;3.502304;1.530355;130.870413;133.802614;-1.784180;61.739567;-3.421818;1.000220;1.000000;1.000202;0.999636;1.000105;1.000272;1.000223;1.071438;1.002793;1.568712;1.401609;1.173678;1.645792;1.051241;
3.074675;0.978978;1.005105;1.015882;1.040772;0.985127;0.981153;1.010797;-14.657032;14.080073;482.013825;296.155936;44.642430;446.261181;12.414716;3.501411;1.533734;130.870811;133.813250;-1.782494;61.737152;-3.421842;1.000220;1.000000;1.000202;0.999637;1.000105;1.000272;1.000222;1.071421;1.002827;1.568734;1.401657;1.173689;1.645810;1.051249;
3.075187;0.978980;1.005103;1.015876;1.040770;0.985125;0.981149;1.010796;-14.632496;14.054421;482.045023;296.066013;44.635548;446.306658;12.435222;3.499613;1.540501;130.871607;133.834494;-1.779121;61.732325;-3.421888;1.000221;0.999999;1.000202;0.999637;1.000104;1.000272;1.000222;1.071388;1.002895;1.568778;1.401751;1.173711;1.645846;1.051265;
3.076211;0.978983;1.005100;1.015864;1.040765;0.985122;0.981141;1.010794;-14.583170;14.002807;482.107341;295.886696;44.621661;446.397568;12.476006;3.495961;1.554069;130.873204;133.876864;-1.772370;61.722687;-3.421965;1.000222;0.999998;1.000201;0.999638;1.000104;1.000273;1.000221;1.071322;1.003032;1.568864;1.401941;1.173755;1.645919;1.051297;
3.078259;0.978991;1.005094;1.015840;1.040756;0.985117;0.981126;1.010791;-14.483515;13.898350;482.231649;295.530186;44.593405;446.579195;12.556664;3.488435;1.581340;130.876420;133.961134;-1.758846;61.703473;-3.422060;1.000225;0.999997;1.000201;0.999640;1.000103;1.000273;1.000220;1.071187;1.003304;1.569037;1.402319;1.173844;1.646063;1.051362;
3.082355;0.979006;1.005082;1.015794;1.040738;0.985106;0.981095;1.010785;-14.280232;13.684603;482.478889;294.825776;44.535009;446.941569;12.714325;3.472502;1.636399;130.882929;134.127763;-1.731725;61.665304;-3.422017;1.000229;0.999994;1.000200;0.999644;1.000102;1.000274;1.000217;1.070915;1.003849;1.569380;1.403070;1.174020;1.646350;1.051492;
3.090547;0.979037;1.005057;1.015701;1.040703;0.985084;0.981034;1.010771;-13.858135;13.238456;482.967299;293.452215;44.411034;447.661942;13.014948;3.437146;1.748421;130.896252;134.453154;-1.677280;61.590093;-3.421030;1.000239;0.999988;1.000197;0.999653;1.000098;1.000274;1.000212;1.070354;1.004937;1.570056;1.404554;1.174369;1.646912;1.051755;
3.106931;0.979104;1.005011;1.015522;1.040634;0.985041;0.980912;1.010744;-12.954933;12.277145;483.915477;290.852152;44.137266;449.078598;13.556927;3.352794;1.978788;130.924012;135.070868;-1.568288;61.444856;-3.415693;1.000257;0.999977;1.000191;0.999672;1.000092;1.000274;1.000200;1.069175;1.007101;1.571358;1.407439;1.175050;1.647988;1.052297;
3.139699;0.979252;1.004927;1.015193;1.040508;0.984960;0.980671;1.010687;-10.939999;10.124887;485.665553;286.278852;43.510242;451.767392;14.402377;3.132769;2.454531;130.983115;136.163355;-1.355375;61.179810;-3.393494;1.000289;0.999958;1.000177;0.999717;1.000082;1.000270;1.000175;1.066623;1.011324;1.573743;1.412810;1.176317;1.649921;1.053417;
3.205235;0.979586;1.004804;1.014668;1.040308;0.984830;0.980232;1.010570;-6.325294;5.276344;488.387834;279.799575;42.120718;456.269322;15.161888;2.521933;3.390218;131.107949;137.726688;-0.987606;60.776890;-3.317113;1.000335;0.999932;1.000142;0.999822;1.000066;1.000243;1.000124;1.061059;1.018957;1.577487;1.421528;1.178310;1.652767;1.055666;
3.336307;0.980258;1.004733;1.014212;1.040129;0.984732;0.979634;1.010365;3.204716;-4.075423;490.198249;276.864103;39.840455;460.839653;13.537377;0.960664;4.778915;131.323914;138.449803;-0.644627;60.508164;-3.110245;1.000351;0.999931;1.000061;1.000049;1.000052;1.000155;1.000027;1.050471;1.029196;1.580735;1.429793;1.179705;1.654329;1.059522;
3.379081;0.980445;1.004753;1.014214;1.040124;0.984743;0.979530;1.010309;5.913614;-6.531068;489.835173;278.237333;39.385447;461.130554;12.335725;0.449851;5.036517;131.371961;138.110810;-0.649871;60.548001;-3.038308;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047676;1.030955;1.580778;1.430112;1.179499;1.653860;1.060531;
3.379081;0.980444;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.913512;-6.531266;489.836153;278.239394;39.385118;461.129583;12.335803;0.448924;5.034522;131.371404;138.115001;-0.650895;60.547126;-3.036512;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047679;1.030956;1.580766;1.430090;1.179494;1.653865;1.060522;
3.379081;0.980444;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.913512;-6.531266;489.836153;278.239394;39.385118;461.129583;12.335803;0.448924;5.034522;131.371404;138.115001;-0.650895;60.547126;-3.036512;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047679;1.030956;1.580766;1.430090;1.179494;1.653865;1.060522;
3.379081;0.980444;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.913574;-6.531373;489.836083;278.239455;39.385087;461.129570;12.335804;0.448907;5.034567;131.371433;138.114777;-0.650855;60.547197;-3.036478;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047680;1.030957;1.580767;1.430088;1.179494;1.653865;1.060522;
3.379082;0.980444;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.913576;-6.531371;489.836110;278.239456;39.385099;461.129570;12.335755;0.448906;5.034569;131.371431;138.114768;-0.650856;60.547197;-3.036472;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047680;1.030957;1.580767;1.430088;1.179494;1.653865;1.060522;
3.379083;0.980444;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.913647;-6.531436;489.836095;278.239512;39.385087;461.129570;12.335719;0.448892;5.034575;131.371433;138.114754;-0.650857;60.547199;-3.036470;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047680;1.030957;1.580767;1.430088;1.179494;1.653865;1.060522;
3.379085;0.980444;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.913760;-6.531537;489.836082;278.239600;39.385073;461.129569;12.335640;0.448870;5.034585;131.371434;138.114729;-0.650859;60.547202;-3.036465;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047680;1.030957;1.580767;1.430088;1.179494;1.653865;1.060522;
3.379089;0.980444;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.914075;-6.531825;489.836003;278.239847;39.385013;461.129565;12.335499;0.448808;5.034611;131.371440;138.114673;-0.650861;60.547211;-3.036459;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047680;1.030957;1.580767;1.430088;1.179494;1.653865;1.060522;
3.379097;0.980444;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.914646;-6.532344;489.835882;278.240294;39.384914;461.129560;12.335206;0.448696;5.034659;131.371449;138.114565;-0.650867;60.547226;-3.036444;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047679;1.030958;1.580767;1.430088;1.179494;1.653865;1.060522;
3.379113;0.980444;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.915787;-6.533382;489.835639;278.241189;39.384716;461.129548;12.334621;0.448472;5.034755;131.371468;138.114349;-0.650877;60.547258;-3.036413;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047678;1.030958;1.580766;1.430088;1.179494;1.653865;1.060523;
3.379145;0.980445;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.918070;-6.535458;489.835152;278.242978;39.384319;461.129525;12.333449;0.448024;5.034947;131.371506;138.113918;-0.650899;60.547321;-3.036351;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047676;1.030959;1.580766;1.430087;1.179494;1.653864;1.060523;
3.379201;0.980445;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.922092;-6.539117;489.834294;278.246134;39.383621;461.129482;12.331384;0.447235;5.035286;131.371572;138.113156;-0.650938;60.547433;-3.036243;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047672;1.030961;1.580766;1.430087;1.179493;1.653863;1.060525;
3.379201;0.980445;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.922092;-6.539117;489.834294;278.246134;39.383621;461.129482;12.331384;0.447235;5.035286;131.371572;138.113156;-0.650938;60.547433;-3.036243;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047672;1.030961;1.580766;1.430087;1.179493;1.653863;1.060525;
3.379201;0.980445;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.922092;-6.539117;489.834294;278.246134;39.383621;461.129482;12.331384;0.447235;5.035286;131.371572;138.113156;-0.650938;60.547433;-3.036243;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047672;1.030961;1.580766;1.430087;1.179493;1.653863;1.060525;
3.379209;0.980445;1.004752;1.014216;1.040126;0.984743;0.979530;1.010310;5.922634;-6.539610;489.834178;278.246559;39.383527;461.129477;12.331106;0.447128;5.035331;131.371581;138.113054;-0.650943;60.547448;-3.036229;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047671;1.030962;1.580766;1.430086;1.179493;1.653863;1.060525;
3.379337;0.980445;1.004752;1.014216;1.040126;0.984743;0.979529;1.010310;5.931762;-6.547909;489.832227;278.253729;39.381945;461.129375;12.326417;0.445336;5.036099;131.371732;138.111324;-0.651031;60.547703;-3.035983;1.000337;0.999942;1.000037;1.000116;1.000050;1.000124;1.000000;1.047662;1.030966;1.580764;1.430085;1.179492;1.653860;1.060528;
3.379593;0.980447;1.004753;1.014216;1.040126;0.984743;0.979529;1.010310;5.950007;-6.564495;489.828308;278.268103;39.378787;461.129153;12.317030;0.441753;5.037630;131.372034;138.107855;-0.651209;60.548213;-3.035491;1.000337;0.999942;1.000036;1.000117;1.000050;1.000124;1.000000;1.047643;1.030975;1.580762;1.430082;1.179489;1.653854;1.060534;
3.380105;0.980449;1.004753;1.014217;1.040126;0.984744;0.979528;1.010309;5.986463;-6.597614;489.820408;278.296984;39.372497;461.128629;12.298222;0.434588;5.040679;131.372636;138.100886;-0.651574;60.549242;-3.034508;1.000337;0.999942;1.000036;1.000118;1.000051;1.000124;0.999999;1.047606;1.030992;1.580757;1.430076;1.179484;1.653843;1.060546;
3.381129;0.980454;1.004754;1.014218;1.040126;0.984744;0.979526;1.010308;6.059231;-6.663642;489.804362;278.355276;39.360020;461.127259;12.260469;0.420264;5.046717;131.373835;138.086818;-0.652337;60.551330;-3.032543;1.000336;0.999943;1.000035;1.000120;1.000051;1.000123;0.999999;1.047532;1.031027;1.580748;1.430063;1.179473;1.653821;1.060570;
3.383177;0.980464;1.004756;1.014221;1.040127;0.984745;0.979522;1.010305;6.204193;-6.794850;489.771289;278.473971;39.335484;461.123246;12.184414;0.391646;5.058563;131.376216;138.058164;-0.653998;60.555632;-3.028615;1.000335;0.999943;1.000034;1.000123;1.000051;1.000121;0.999997;1.047384;1.031094;1.580727;1.430035;1.179451;1.653775;1.060618;
3.387273;0.980484;1.004760;1.014228;1.040129;0.984748;0.979514;1.010300;6.491751;-7.053825;489.701239;278.719702;39.288088;461.110153;12.030154;0.334536;5.081328;131.380901;137.998812;-0.657854;60.564725;-3.020771;1.000333;0.999945;1.000031;1.000130;1.000051;1.000117;0.999995;1.047093;1.031223;1.580683;1.429969;1.179403;1.653680;1.060712;
3.395465;0.980523;1.004769;1.014243;1.040134;0.984754;0.979500;1.010290;7.056949;-7.557612;489.545736;279.243733;39.200076;461.063977;11.713340;0.220930;5.123130;131.389970;137.872112;-0.667685;60.584824;-3.005130;1.000328;0.999948;1.000026;1.000144;1.000051;1.000110;0.999989;1.046523;1.031452;1.580579;1.429801;1.179297;1.653475;1.060895;
3.411849;0.980597;1.004789;1.014283;1.040147;0.984769;0.979478;1.010271;8.144116;-8.505662;489.175058;280.415429;39.051545;460.894238;11.049000;-0.003007;5.191781;131.406871;137.588267;-0.695614;60.632246;-2.974047;1.000318;0.999956;1.000016;1.000171;1.000052;1.000095;0.999980;1.045442;1.031804;1.580314;1.429327;1.179043;1.653008;1.061240;
3.444617;0.980731;1.004838;1.014392;1.040184;0.984810;0.979458;1.010236;10.119955;-10.145297;488.214011;283.197119;38.864630;460.270018;9.617227;-0.431548;5.269793;131.435456;136.912095;-0.782267;60.752266;-2.912551;1.000293;0.999973;0.999997;1.000221;1.000054;1.000068;0.999962;1.043533;1.032096;1.579590;1.427877;1.178386;1.651881;1.061850;
3.444905;0.980733;1.004838;1.014394;1.040184;0.984810;0.979458;1.010236;10.135929;-10.158083;488.204547;283.223459;38.863583;460.263210;9.604257;-0.435133;5.270154;131.435670;136.905669;-0.783174;60.753421;-2.912012;1.000293;0.999973;0.999997;1.000222;1.000054;1.000067;0.999962;1.043518;1.032096;1.579583;1.427862;1.178380;1.651870;1.061855;
3.491661;0.980885;1.004921;1.014605;1.040253;0.984884;0.979480;1.010195;12.405203;-11.857153;486.434183;287.935044;38.831241;458.853545;7.410971;-0.976383;5.253402;131.462467;135.754093;-0.963610;60.964303;-2.824250;1.000251;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041455;1.031679;1.578233;1.424898;1.177197;1.649968;1.062568;
3.491661;0.980885;1.004921;1.014605;1.040253;0.984884;0.979480;1.010195;12.405203;-11.857153;486.434183;287.935044;38.831241;458.853545;7.410971;-0.976383;5.253402;131.462467;135.754093;-0.963610;60.964303;-2.824250;1.000251;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041455;1.031679;1.578233;1.424898;1.177197;1.649968;1.062568;
3.491661;0.980885;1.004921;1.014605;1.040253;0.984884;0.979480;1.010195;12.405203;-11.857153;486.434183;287.935044;38.831241;458.853545;7.410971;-0.976383;5.253402;131.462467;135.754093;-0.963610;60.964303;-2.824250;1.000251;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041455;1.031679;1.578233;1.424898;1.177197;1.649968;1.062568;
3.491790;0.980885;1.004921;1.014606;1.040253;0.984885;0.979480;1.010195;12.410568;-11.860802;486.428662;287.949228;38.831530;458.848823;7.404685;-0.977766;5.253149;131.462520;135.750627;-0.964199;60.964949;-2.824008;1.000250;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041451;1.031677;1.578229;1.424888;1.177193;1.649962;1.062569;
3.491790;0.980885;1.004921;1.014606;1.040253;0.984885;0.979480;1.010195;12.410568;-11.860802;486.428662;287.949228;38.831530;458.848823;7.404685;-0.977766;5.253149;131.462520;135.750627;-0.964199;60.964949;-2.824008;1.000250;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041451;1.031677;1.578229;1.424888;1.177193;1.649962;1.062569;
3.491791;0.980885;1.004921;1.014606;1.040253;0.984885;0.979480;1.010195;12.410496;-11.860873;486.428755;287.949707;38.831507;458.848805;7.404647;-0.978347;5.252756;131.462469;135.751509;-0.964250;60.965232;-2.823996;1.000250;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041453;1.031677;1.578227;1.424885;1.177193;1.649962;1.062569;
3.491792;0.980885;1.004921;1.014606;1.040253;0.984885;0.979480;1.010195;12.410539;-11.860902;486.428711;287.949820;38.831509;458.848767;7.404597;-0.978358;5.252754;131.462469;135.751482;-0.964255;60.965237;-2.823994;1.000250;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041453;1.031677;1.578227;1.424885;1.177193;1.649962;1.062569;
3.491794;0.980885;1.004921;1.014606;1.040254;0.984885;0.979480;1.010195;12.410575;-11.860977;486.428681;287.950203;38.831503;458.848699;7.404502;-0.978624;5.252582;131.462448;135.751817;-0.964285;60.965367;-2.823986;1.000250;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041453;1.031676;1.578227;1.424883;1.177193;1.649962;1.062568;
3.491798;0.980885;1.004921;1.014606;1.040253;0.984885;0.979480;1.010195;12.410794;-11.861074;486.428446;287.950499;38.831524;458.848537;7.404298;-0.978424;5.252741;131.462472;135.751316;-0.964284;60.965268;-2.823983;1.000250;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041452;1.031676;1.578227;1.424884;1.177193;1.649961;1.062569;
3.491806;0.980885;1.004921;1.014606;1.040254;0.984885;0.979480;1.010195;12.411135;-11.861305;486.428093;287.951404;38.831544;458.848231;7.403900;-0.978512;5.252725;131.462475;135.751095;-0.964321;60.965310;-2.823968;1.000250;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041452;1.031676;1.578227;1.424884;1.177192;1.649961;1.062569;
3.491822;0.980885;1.004921;1.014606;1.040254;0.984885;0.979480;1.010195;12.411816;-11.861765;486.427387;287.953215;38.831584;458.847620;7.403104;-0.978688;5.252692;131.462483;135.750652;-0.964397;60.965393;-2.823938;1.000250;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041452;1.031676;1.578226;1.424882;1.177192;1.649960;1.062569;
3.491854;0.980885;1.004921;1.014607;1.040254;0.984885;0.979480;1.010195;12.413179;-11.862686;486.425975;287.956837;38.831664;458.846396;7.401510;-0.979039;5.252626;131.462497;135.749768;-0.964549;60.965560;-2.823878;1.000250;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041450;1.031675;1.578225;1.424880;1.177191;1.649959;1.062569;
3.491918;0.980885;1.004922;1.014607;1.040254;0.984885;0.979480;1.010195;12.415903;-11.864526;486.423151;287.964081;38.831824;458.843947;7.398324;-0.979742;5.252494;131.462526;135.747998;-0.964852;60.965893;-2.823758;1.000250;1.000000;0.999975;1.000281;1.000056;1.000033;0.999941;1.041448;1.031674;1.578223;1.424875;1.177189;1.649956;1.062570;
3.492046;0.980886;1.004922;1.014608;1.040254;0.984885;0.979481;1.010195;12.421347;-11.868202;486.417500;287.978574;38.832146;458.839047;7.391951;-0.981148;5.252229;131.462583;135.744457;-0.965458;60.966559;-2.823517;1.000250;1.000000;0.999974;1.000281;1.000056;1.000033;0.999941;1.041443;1.031671;1.578219;1.424865;1.177185;1.649950;1.062572;
3.492302;0.980886;1.004922;1.014609;1.040254;0.984885;0.979481;1.010195;12.432218;-11.875536;486.406188;288.007576;38.832796;458.829234;7.379202;-0.983957;5.251696;131.462698;135.737371;-0.966672;60.967893;-2.823036;1.000250;1.000000;0.999974;1.000282;1.000056;1.000033;0.999941;1.041434;1.031666;1.578210;1.424845;1.177178;1.649938;1.062575;
3.492814;0.980888;1.004923;1.014612;1.040255;0.984886;0.979481;1.010195;12.453898;-11.890132;486.383527;288.065645;38.834121;458.809560;7.353693;-0.989566;5.250618;131.462926;135.723184;-0.969106;60.970564;-2.822074;1.000249;1.000001;0.999974;1.000282;1.000056;1.000032;0.999941;1.041415;1.031655;1.578192;1.424805;1.177163;1.649915;1.062582;
3.493838;0.980891;1.004925;1.014617;1.040257;0.984888;0.979483;1.010194;12.497001;-11.919038;486.338057;288.182040;38.836869;458.770020;7.302631;-1.000749;5.248408;131.463377;135.694744;-0.973994;60.975918;-2.820150;1.000248;1.000001;0.999974;1.000284;1.000056;1.000032;0.999940;1.041378;1.031633;1.578157;1.424726;1.177132;1.649867;1.062595;
3.495886;0.980896;1.004930;1.014629;1.040261;0.984892;0.979485;1.010192;12.582180;-11.975702;486.246530;288.415840;38.842755;458.690175;7.200336;-1.022972;5.243779;131.464255;135.637610;-0.983856;60.986677;-2.816300;1.000246;1.000003;0.999973;1.000286;1.000057;1.000030;0.999940;1.041305;1.031588;1.578086;1.424565;1.177071;1.649772;1.062621;
3.499982;0.980907;1.004938;1.014651;1.040268;0.984900;0.979491;1.010189;12.748399;-12.084428;486.061179;288.887359;38.856073;458.527498;6.995103;-1.066838;5.233691;131.465917;135.522352;-1.003912;61.008388;-2.808591;1.000242;1.000005;0.999971;1.000290;1.000057;1.000027;0.999938;1.041164;1.031493;1.577943;1.424238;1.176948;1.649580;1.062673;
3.508174;0.980928;1.004955;1.014698;1.040283;0.984916;0.979503;1.010183;13.064061;-12.283400;485.681739;289.845084;38.888756;458.190751;6.582353;-1.152177;5.210239;131.468861;135.288116;-1.045290;61.052516;-2.793130;1.000233;1.000011;0.999968;1.000299;1.000057;1.000022;0.999935;1.040901;1.031282;1.577651;1.423566;1.176696;1.649192;1.062772;
3.524558;0.980965;1.004989;1.014795;1.040315;0.984949;0.979531;1.010172;13.626713;-12.607140;484.891567;291.811362;38.977051;457.476209;5.750044;-1.312737;5.150650;131.473158;134.806698;-1.132587;61.143069;-2.761961;1.000215;1.000022;0.999962;1.000315;1.000058;1.000012;0.999930;1.040452;1.030781;1.577048;1.422156;1.176178;1.648400;1.062957;
3.557326;0.981020;1.005060;1.015002;1.040380;0.985019;0.979605;1.010152;14.468697;-12.959659;483.216316;295.884664;39.233655;455.920095;4.076086;-1.589661;4.984521;131.474818;133.807333;-1.320987;61.329168;-2.698033;1.000177;1.000044;0.999952;1.000340;1.000060;0.999995;0.999923;1.039870;1.029507;1.575797;1.419132;1.175105;1.646791;1.063276;
3.622862;0.981049;1.005195;1.015434;1.040511;0.985157;0.979802;1.010119;15.011019;-12.557442;479.727748;304.127142;39.956866;452.591587;0.819973;-1.948285;4.500177;131.446113;131.776873;-1.717296;61.691091;-2.559713;1.000099;1.000088;0.999943;1.000367;1.000060;0.999975;0.999916;1.039936;1.026169;1.573332;1.412730;1.173007;1.643722;1.063774;
3.712935;0.980943;1.005336;1.015975;1.040660;0.985304;0.980107;1.010080;13.661862;-10.226188;475.474911;314.141290;40.951245;448.529668;-3.043983;-2.029486;3.664457;131.329762;129.295395;-2.178287;62.081509;-2.341114;1.000000;1.000139;0.999949;1.000362;1.000055;0.999970;0.999923;1.042179;1.021099;1.570631;1.404677;1.170819;1.640521;1.064307;
3.712935;0.980944;1.005336;1.015973;1.040660;0.985304;0.980107;1.010080;13.662199;-10.226106;475.474509;314.140293;40.951300;448.529336;-3.044004;-2.027200;3.665018;131.329899;129.293008;-2.178278;62.080298;-2.340944;1.000000;1.000139;0.999949;1.000362;1.000055;0.999970;0.999923;1.042172;1.021104;1.570635;1.404685;1.170820;1.640523;1.064310;
3.712936;0.980944;1.005336;1.015973;1.040660;0.985304;0.980108;1.010079;13.662207;-10.225794;475.474209;314.140018;40.951428;448.529726;-3.044012;-2.027494;3.666710;131.329885;129.292010;-2.178029;62.080264;-2.341664;1.000000;1.000139;0.999949;1.000362;1.000055;0.999970;0.999923;1.042171;1.021098;1.570637;1.404693;1.170821;1.640519;1.064312;
3.712937;0.980944;1.005336;1.015973;1.040660;0.985304;0.980108;1.010079;13.662177;-10.225753;475.474160;314.140130;40.951442;448.529678;-3.044054;-2.027492;3.666698;131.329883;129.291982;-2.178035;62.080268;-2.341662;1.000000;1.000139;0.999949;1.000362;1.000055;0.999970;0.999923;1.042171;1.021098;1.570637;1.404693;1.170821;1.640519;1.064312;
3.712939;0.980945;1.005336;1.015973;1.040659;0.985304;0.980108;1.010079;13.662132;-10.225555;475.473955;314.140188;40.951518;448.529771;-3.044122;-2.027615;3.667406;131.329875;129.291511;-2.177937;62.080260;-2.341967;1.000000;1.000139;0.999949;1.000362;1.000055;0.999970;0.999923;1.042170;1.021095;1.570638;1.404696;1.170821;1.640517;1.064313;
3.712943;0.980944;1.005336;1.015973;1.040660;0.985304;0.980108;1.010079;13.661992;-10.225506;475.473867;314.140803;40.951525;448.529391;-3.044303;-2.027481;3.666630;131.329873;129.291815;-2.178067;62.080293;-2.341647;1.000000;1.000139;0.999949;1.000362;1.000055;0.999970;0.999923;1.042171;1.021097;1.570637;1.404692;1.170821;1.640518;1.064312;
3.712951;0.980944;1.005336;1.015973;1.040660;0.985304;0.980108;1.010079;13.661745;-10.225176;475.473475;314.141699;40.951636;448.529008;-3.044635;-2.027466;3.666540;131.329859;129.291592;-2.178110;62.080327;-2.341626;1.000000;1.000139;0.999949;1.000362;1.000055;0.999970;0.999923;1.042171;1.021097;1.570637;1.404691;1.170820;1.640518;1.064312;
3.712967;0.980944;1.005336;1.015973;1.040660;0.985304;0.980108;1.010079;13.661252;-10.224517;475.472693;314.143493;40.951857;448.528242;-3.045299;-2.027436;3.666358;131.329830;129.291145;-2.178195;62.080394;-2.341585;1.000000;1.000139;0.999949;1.000362;1.000055;0.999970;0.999923;1.042172;1.021096;1.570637;1.404690;1.170820;1.640518;1.064312;
3.712999;0.980944;1.005336;1.015974;1.040660;0.985304;0.980108;1.010079;13.660265;-10.223198;475.471128;314.147080;40.952300;448.526711;-3.046627;-2.027377;3.665996;131.329774;129.290252;-2.178367;62.080529;-2.341503;1.000000;1.000139;0.999949;1.000362;1.000055;0.999970;0.999923;1.042173;1.021093;1.570636;1.404687;1.170819;1.640516;1.064312;
3.713006;0.980944;1.005336;1.015974;1.040660;0.985304;0.980108;1.010079;13.660055;-10.222917;475.470793;314.147845;40.952395;448.526384;-3.046910;-2.027365;3.665918;131.329762;129.290061;-2.178403;62.080557;-2.341486;1.000000;1.000139;0.999949;1.000361;1.000055;0.999970;0.999923;1.042174;1.021093;1.570635;1.404686;1.170819;1.640516;1.064312;
3.713006;0.980944;1.005336;1.015974;1.040660;0.985304;0.980108;1.010079;13.660055;-10.222917;475.470793;314.147845;40.952395;448.526384;-3.046910;-2.027365;3.665918;131.329762;129.290061;-2.178403;62.080557;-2.341486;1.000000;1.000139;0.999949;1.000361;1.000055;0.999970;0.999923;1.042174;1.021093;1.570635;1.404686;1.170819;1.640516;1.064312;
3.713006;0.980944;1.005336;1.015974;1.040660;0.985304;0.980108;1.010079;13.660055;-10.222917;475.470793;314.147845;40.952395;448.526384;-3.046910;-2.027365;3.665918;131.329762;129.290061;-2.178403;62.080557;-2.341486;1.000000;1.000139;0.999949;1.000361;1.000055;0.999970;0.999923;1.042174;1.021093;1.570635;1.404686;1.170819;1.640516;1.064312;
3.713063;0.980944;1.005336;1.015974;1.040660;0.985304;0.980108;1.010079;13.658291;-10.220560;475.467998;314.154252;40.953186;448.523649;-3.049282;-2.027259;3.665270;131.329661;129.288466;-2.178709;62.080798;-2.341339;1.000000;1.000139;0.999949;1.000361;1.000055;0.999970;0.999923;1.042176;1.021089;1.570634;1.404681;1.170818;1.640514;1.064313;
3.713191;0.980944;1.005336;1.015975;1.040660;0.985305;0.980109;1.010079;13.654338;-10.215280;475.461740;314.168594;40.954958;448.517526;-3.054592;-2.027021;3.663819;131.329436;129.284894;-2.179394;62.081335;-2.341011;1.000000;1.000139;0.999949;1.000361;1.000054;0.999970;0.999923;1.042182;1.021081;1.570630;1.404669;1.170815;1.640510;1.064313;
3.713447;0.980943;1.005337;1.015976;1.040660;0.985305;0.980110;1.010079;13.646419;-10.204710;475.449231;314.197260;40.958499;448.505287;-3.065206;-2.026543;3.660917;131.328984;129.277755;-2.180763;62.082410;-2.340355;0.999999;1.000139;0.999949;1.000361;1.000054;0.999970;0.999923;1.042192;1.021064;1.570622;1.404645;1.170809;1.640502;1.064314;
