time;NETWORK__BEAV___6_TN_Upu_value;NETWORK__CLIN___8_TN_Upu_value;NETWORK__GLEN__12_TN_Upu_value;NETWORK__KANA___1_TN_Upu_value;NETWORK__LOGA___3_TN_Upu_value;NETWORK__SALT___9_TN_Upu_value;NETWORK__TURN___2_TN_Upu_value;GEN____6_SM_generator_PGen;GEN____9_SM_generator_PGen;GEN____1_SM_generator_PGen;GEN___12_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____6_SM_generator_QGen;GEN____9_SM_generator_QGen;GEN____1_SM_generator_QGen;GEN___12_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____6_SM_generator_omegaPu;GEN____9_SM_generator_omegaPu;GEN____1_SM_generator_omegaPu;GEN___12_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____6_SM_generator_efdPu_value;GEN____9_SM_generator_efdPu_value;GEN____1_SM_generator_efdPu_value;GEN___12_SM_generator_efdPu_value;GEN____3_SM_generator_efdPu_value;GEN____8_SM_generator_efdPu_value;GEN____2_SM_generator_efdPu_value;
3.713959;0.980942;1.005338;1.015980;1.040661;0.985306;0.980112;1.010079;13.630519;-10.183521;475.424242;314.254531;40.965576;448.480841;-3.086409;-2.025573;3.655108;131.328078;129.263491;-2.183496;62.084553;-2.339041;0.999999;1.000140;0.999950;1.000361;1.000054;0.999970;0.999923;1.042214;1.021029;1.570607;1.404597;1.170797;1.640485;1.064316;
3.714983;0.980940;1.005339;1.015986;1.040663;0.985308;0.980116;1.010079;13.598482;-10.140960;475.374379;314.368820;40.979707;448.432072;-3.128717;-2.023581;3.643479;131.326255;129.235022;-2.188945;62.088822;-2.336411;0.999998;1.000140;0.999950;1.000361;1.000054;0.999970;0.999923;1.042258;1.020961;1.570578;1.404501;1.170773;1.640451;1.064320;
3.717031;0.980935;1.005342;1.015999;1.040666;0.985311;0.980124;1.010078;13.533458;-10.055101;475.275119;314.596379;41.007866;448.335029;-3.212942;-2.019394;3.620174;131.322565;129.178322;-2.199774;62.097286;-2.331136;0.999995;1.000141;0.999950;1.000360;1.000054;0.999970;0.999923;1.042346;1.020825;1.570519;1.404309;1.170726;1.640385;1.064328;
3.721127;0.980925;1.005348;1.016024;1.040673;0.985317;0.980141;1.010076;13.399656;-9.880492;475.078506;315.047344;41.063749;448.142980;-3.379806;-2.010203;3.573387;131.315014;129.065897;-2.221149;62.113911;-2.320531;0.999991;1.000143;0.999951;1.000358;1.000054;0.999971;0.999924;1.042526;1.020552;1.570402;1.403930;1.170634;1.640255;1.064344;
3.729319;0.980905;1.005359;1.016073;1.040686;0.985329;0.980174;1.010074;13.117388;-9.520126;474.693270;315.932076;41.173534;447.767423;-3.707044;-1.988603;3.479182;131.299219;128.845082;-2.262712;62.145924;-2.299098;0.999982;1.000148;0.999953;1.000354;1.000053;0.999972;0.999926;1.042900;1.020008;1.570178;1.403183;1.170458;1.640006;1.064375;
3.745703;0.980859;1.005379;1.016169;1.040710;0.985352;0.980239;1.010068;12.497185;-8.758197;473.957426;317.628374;41.383324;447.053384;-4.334472;-1.932894;3.288879;131.264833;128.420675;-2.340675;62.204812;-2.255363;0.999965;1.000156;0.999957;1.000345;1.000051;0.999976;0.999930;1.043705;1.018932;1.569761;1.401741;1.170140;1.639555;1.064436;
3.778471;0.980755;1.005410;1.016344;1.040751;0.985387;0.980367;1.010056;11.059931;-7.097510;472.642545;320.698715;41.750527;445.793155;-5.473701;-1.774931;2.905536;131.184916;127.648057;-2.473116;62.300921;-2.164695;0.999934;1.000170;0.999968;1.000323;1.000046;0.999985;0.999940;1.045505;1.016858;1.569069;1.399097;1.169649;1.638847;1.064555;
3.844007;0.980507;1.005439;1.016619;1.040806;0.985419;0.980594;1.010034;7.623459;-3.453642;470.733466;325.399810;42.199780;444.038385;-7.250642;-1.307217;2.162286;130.983737;126.445006;-2.629944;62.404275;-1.974576;0.999886;1.000188;0.999994;1.000267;1.000036;1.000010;0.999963;1.049630;1.013230;1.568266;1.394916;1.169274;1.638207;1.064781;
3.935842;0.980137;1.005418;1.016832;1.040825;0.985386;0.980821;1.010005;2.525202;1.510091;469.673253;328.749914;42.128404;443.244282;-8.605551;-0.485403;1.280247;130.644574;125.538724;-2.614499;62.384448;-1.713478;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055521;1.009779;1.568297;1.391684;1.169902;1.638718;1.065044;
3.935842;0.980137;1.005418;1.016832;1.040825;0.985386;0.980821;1.010005;2.525202;1.510091;469.673253;328.749914;42.128404;443.244282;-8.605551;-0.485403;1.280247;130.644574;125.538724;-2.614499;62.384448;-1.713478;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055521;1.009779;1.568297;1.391684;1.169902;1.638718;1.065044;
3.935842;0.980137;1.005418;1.016832;1.040825;0.985386;0.980821;1.010005;2.525202;1.510091;469.673253;328.749914;42.128404;443.244282;-8.605551;-0.485403;1.280247;130.644574;125.538724;-2.614499;62.384448;-1.713478;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055521;1.009779;1.568297;1.391684;1.169902;1.638718;1.065044;
3.936028;0.980137;1.005417;1.016832;1.040825;0.985386;0.980822;1.010005;2.514543;1.519974;469.673018;328.752852;42.127430;443.244645;-8.606952;-0.483540;1.278647;130.643815;125.537788;-2.614187;62.384211;-1.712960;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055533;1.009774;1.568299;1.391681;1.169905;1.638720;1.065044;
3.936028;0.980136;1.005417;1.016832;1.040825;0.985386;0.980822;1.010005;2.514355;1.519903;469.672994;328.752948;42.127475;443.244496;-8.607080;-0.484792;1.278231;130.644433;125.538199;-2.613556;62.385017;-1.713842;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055539;1.009777;1.568301;1.391681;1.169908;1.638723;1.065045;
3.936028;0.980136;1.005417;1.016832;1.040825;0.985386;0.980822;1.010005;2.514355;1.519903;469.672994;328.752948;42.127475;443.244496;-8.607080;-0.484792;1.278231;130.644433;125.538199;-2.613556;62.385017;-1.713842;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055539;1.009777;1.568301;1.391681;1.169908;1.638723;1.065045;
3.936028;0.980137;1.005417;1.016831;1.040824;0.985386;0.980821;1.010005;2.514606;1.520102;469.672553;328.751344;42.127523;443.244429;-8.607051;-0.483054;1.279338;130.644381;125.534518;-2.613194;62.384410;-1.713182;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055531;1.009780;1.568305;1.391693;1.169908;1.638724;1.065048;
3.936028;0.980137;1.005417;1.016831;1.040824;0.985386;0.980821;1.010005;2.514606;1.520102;469.672553;328.751344;42.127523;443.244429;-8.607051;-0.483054;1.279338;130.644381;125.534518;-2.613194;62.384410;-1.713182;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055531;1.009780;1.568305;1.391693;1.169908;1.638724;1.065048;
3.936028;0.980137;1.005417;1.016831;1.040824;0.985386;0.980821;1.010005;2.514606;1.520102;469.672553;328.751344;42.127523;443.244429;-8.607051;-0.483054;1.279338;130.644381;125.534518;-2.613194;62.384410;-1.713182;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055531;1.009780;1.568305;1.391693;1.169908;1.638724;1.065048;
3.936029;0.980137;1.005417;1.016831;1.040824;0.985386;0.980821;1.010005;2.514606;1.520101;469.672560;328.751355;42.127526;443.244428;-8.607068;-0.483055;1.279338;130.644380;125.534510;-2.613194;62.384411;-1.713179;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055531;1.009780;1.568305;1.391693;1.169908;1.638724;1.065048;
3.936030;0.980137;1.005417;1.016831;1.040824;0.985386;0.980821;1.010005;2.514543;1.520159;469.672558;328.751371;42.127521;443.244430;-8.607075;-0.483044;1.279328;130.644375;125.534504;-2.613192;62.384410;-1.713176;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055532;1.009780;1.568305;1.391693;1.169908;1.638724;1.065048;
3.936032;0.980137;1.005417;1.016831;1.040824;0.985386;0.980821;1.010005;2.514444;1.520249;469.672559;328.751400;42.127515;443.244434;-8.607095;-0.483027;1.279313;130.644368;125.534493;-2.613190;62.384408;-1.713170;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055532;1.009780;1.568305;1.391692;1.169908;1.638724;1.065048;
3.936036;0.980137;1.005417;1.016831;1.040824;0.985386;0.980821;1.010005;2.514165;1.520508;469.672551;328.751465;42.127492;443.244444;-8.607121;-0.482978;1.279273;130.644349;125.534474;-2.613182;62.384401;-1.713158;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055532;1.009780;1.568305;1.391692;1.169908;1.638724;1.065048;
3.936044;0.980137;1.005417;1.016831;1.040824;0.985386;0.980821;1.010005;2.513661;1.520973;469.672541;328.751592;42.127453;443.244462;-8.607182;-0.482890;1.279198;130.644314;125.534433;-2.613169;62.384389;-1.713135;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055533;1.009780;1.568306;1.391692;1.169908;1.638724;1.065048;
3.936060;0.980137;1.005417;1.016831;1.040824;0.985386;0.980821;1.010005;2.512653;1.521904;469.672522;328.751844;42.127375;443.244499;-8.607303;-0.482713;1.279050;130.644245;125.534352;-2.613142;62.384366;-1.713089;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055534;1.009779;1.568306;1.391692;1.169908;1.638724;1.065048;
3.936092;0.980136;1.005417;1.016831;1.040824;0.985386;0.980821;1.010005;2.510636;1.523766;469.672484;328.752349;42.127218;443.244572;-8.607545;-0.482360;1.278753;130.644105;125.534189;-2.613088;62.384318;-1.712996;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055536;1.009779;1.568306;1.391691;1.169909;1.638725;1.065048;
3.936156;0.980136;1.005417;1.016831;1.040824;0.985386;0.980822;1.010005;2.506603;1.527489;469.672407;328.753358;42.126905;443.244719;-8.608029;-0.481654;1.278160;130.643827;125.533864;-2.612980;62.384224;-1.712810;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055541;1.009777;1.568306;1.391690;1.169910;1.638726;1.065048;
3.936284;0.980135;1.005417;1.016831;1.040824;0.985386;0.980822;1.010005;2.498538;1.534934;469.672258;328.755369;42.126276;443.245017;-8.608994;-0.480242;1.276973;130.643270;125.533215;-2.612763;62.384035;-1.712438;0.999853;1.000193;1.000034;1.000177;1.000022;1.000048;1.000000;1.055550;1.009773;1.568307;1.391687;1.169912;1.638728;1.065048;
3.936540;0.980134;1.005417;1.016831;1.040824;0.985385;0.980822;1.010005;2.482409;1.549821;469.671971;328.759366;42.125014;443.245625;-8.610917;-0.477417;1.274601;130.642155;125.531922;-2.612327;62.383656;-1.711694;0.999853;1.000193;1.000034;1.000176;1.000022;1.000048;1.000000;1.055568;1.009765;1.568310;1.391682;1.169916;1.638732;1.065049;
3.937052;0.980132;1.005416;1.016832;1.040824;0.985385;0.980823;1.010004;2.450156;1.579577;469.671447;328.767263;42.122466;443.246891;-8.614729;-0.471764;1.269863;130.639924;125.529361;-2.611449;62.382893;-1.710207;0.999853;1.000193;1.000034;1.000176;1.000021;1.000048;1.000001;1.055604;1.009750;1.568314;1.391672;1.169924;1.638741;1.065050;
3.938076;0.980127;1.005416;1.016833;1.040824;0.985384;0.980826;1.010004;2.385670;1.639023;469.670598;328.782670;42.117276;443.249628;-8.622221;-0.460449;1.260412;130.635456;125.524332;-2.609665;62.381349;-1.707234;0.999853;1.000193;1.000035;1.000175;1.000021;1.000049;1.000001;1.055677;1.009719;1.568323;1.391653;1.169940;1.638758;1.065053;
3.940124;0.980118;1.005414;1.016836;1.040824;0.985382;0.980830;1.010003;2.256787;1.757639;469.669687;328.811936;42.106520;443.255913;-8.636674;-0.437780;1.241610;130.626496;125.514646;-2.605981;62.378184;-1.701294;0.999853;1.000193;1.000036;1.000172;1.000021;1.000050;1.000002;1.055823;1.009659;1.568340;1.391614;1.169972;1.638793;1.065058;
3.944220;0.980099;1.005411;1.016840;1.040823;0.985378;0.980838;1.010002;1.999434;1.993728;469.671003;328.864298;42.083512;443.271710;-8.663455;-0.392297;1.204413;130.608489;125.496760;-2.598159;62.371556;-1.689439;0.999852;1.000192;1.000038;1.000167;1.000020;1.000052;1.000004;1.056114;1.009543;1.568378;1.391543;1.170039;1.638865;1.065068;
3.952412;0.980062;1.005404;1.016848;1.040820;0.985370;0.980853;1.010000;1.486835;2.460964;469.686041;328.944542;42.031556;443.316031;-8.708547;-0.300839;1.131682;130.572147;125.466884;-2.580718;62.357135;-1.665850;0.999852;1.000191;1.000042;1.000158;1.000019;1.000056;1.000008;1.056692;1.009325;1.568462;1.391420;1.170181;1.639018;1.065087;
3.968796;0.979988;1.005390;1.016859;1.040815;0.985350;0.980881;1.009995;0.473589;3.372883;469.764392;329.008983;41.904391;443.453997;-8.765067;-0.116650;0.993158;130.498373;125.430275;-2.538856;62.323877;-1.619283;0.999851;1.000189;1.000050;1.000139;1.000016;1.000064;1.000015;1.057829;1.008947;1.568660;1.391254;1.170495;1.639360;1.065123;
4.001564;0.979847;1.005354;1.016859;1.040797;0.985305;0.980922;1.009987;-1.478628;5.086320;470.100989;328.772543;41.563149;443.911778;-8.746457;0.251440;0.745702;130.348331;125.445247;-2.429318;62.241904;-1.529628;0.999855;1.000181;1.000066;1.000102;1.000012;1.000078;1.000031;1.059996;1.008422;1.569170;1.391235;1.171230;1.640163;1.065182;
4.067100;0.979598;1.005270;1.016786;1.040742;0.985192;0.980953;1.009975;-4.909314;7.946891;471.360294;327.037204;40.607363;445.400249;-8.223684;0.947632;0.377471;130.053282;125.781716;-2.129225;62.035788;-1.371800;0.999875;1.000159;1.000093;1.000034;1.000006;1.000102;1.000060;1.063698;1.008266;1.570559;1.392336;1.172994;1.642088;1.065232;
4.198172;0.979302;1.005093;1.016431;1.040585;0.984950;0.980842;1.009975;-9.113193;10.976011;475.046552;320.432162;38.353482;449.325720;-5.750631;1.972538;0.131142;129.578835;127.233406;-1.408627;61.604992;-1.179393;0.999950;1.000095;1.000126;0.999936;1.000012;1.000121;1.000108;1.067744;1.010789;1.574107;1.397836;1.176636;1.646074;1.065000;
4.285601;0.979232;1.005001;1.016161;1.040479;0.984830;0.980713;1.009987;-10.215443;11.428767;477.264494;315.930945;37.287609;451.448247;-3.846843;2.354879;0.193526;129.381068;128.248977;-1.023103;61.414623;-1.133397;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068460;1.013274;1.576347;1.402117;1.178391;1.648091;1.064700;
4.285601;0.979232;1.005001;1.016161;1.040479;0.984830;0.980713;1.009987;-10.215443;11.428767;477.264494;315.930945;37.287609;451.448247;-3.846843;2.354879;0.193526;129.381068;128.248977;-1.023103;61.414623;-1.133397;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068460;1.013274;1.576347;1.402117;1.178391;1.648091;1.064700;
4.285601;0.979232;1.005001;1.016161;1.040479;0.984830;0.980713;1.009987;-10.215443;11.428767;477.264494;315.930945;37.287609;451.448247;-3.846843;2.354879;0.193526;129.381068;128.248977;-1.023103;61.414623;-1.133397;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068460;1.013274;1.576347;1.402117;1.178391;1.648091;1.064700;
4.285742;0.979232;1.005001;1.016160;1.040479;0.984830;0.980713;1.009987;-10.216122;11.428484;477.267915;315.923625;37.286172;451.451350;-3.843608;2.355297;0.193772;129.380826;128.250647;-1.022544;61.414378;-1.133375;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068460;1.013279;1.576350;1.402124;1.178394;1.648094;1.064699;
4.285742;0.979231;1.005001;1.016161;1.040480;0.984830;0.980713;1.009987;-10.216445;11.428543;477.268140;315.924875;37.286111;451.450785;-3.843312;2.353418;0.194791;129.379711;128.253215;-1.023518;61.413436;-1.131847;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068469;1.013278;1.576348;1.402114;1.178396;1.648101;1.064697;
4.285742;0.979231;1.005001;1.016161;1.040480;0.984830;0.980713;1.009987;-10.216445;11.428543;477.268140;315.924875;37.286111;451.450785;-3.843312;2.353418;0.194791;129.379711;128.253215;-1.023518;61.413436;-1.131847;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068469;1.013278;1.576348;1.402114;1.178396;1.648101;1.064697;
4.285742;0.979231;1.005001;1.016161;1.040480;0.984830;0.980713;1.009987;-10.216444;11.428572;477.268193;315.924676;37.286101;451.450829;-3.843256;2.353417;0.194797;129.379718;128.253320;-1.023515;61.413423;-1.131849;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068470;1.013278;1.576348;1.402116;1.178396;1.648101;1.064697;
4.285743;0.979231;1.005001;1.016161;1.040480;0.984830;0.980713;1.009987;-10.216443;11.428572;477.268193;315.924684;37.286101;451.450829;-3.843257;2.353418;0.194793;129.379715;128.253330;-1.023517;61.413422;-1.131850;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068470;1.013278;1.576348;1.402116;1.178396;1.648101;1.064697;
4.285744;0.979231;1.005001;1.016161;1.040480;0.984830;0.980713;1.009987;-10.216446;11.428565;477.268229;315.924608;37.286083;451.450864;-3.843225;2.353421;0.194797;129.379713;128.253348;-1.023511;61.413419;-1.131850;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068470;1.013278;1.576348;1.402116;1.178396;1.648101;1.064697;
4.285746;0.979231;1.005001;1.016161;1.040480;0.984830;0.980713;1.009987;-10.216450;11.428555;477.268287;315.924492;37.286055;451.450920;-3.843176;2.353427;0.194800;129.379709;128.253380;-1.023502;61.413414;-1.131850;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068470;1.013278;1.576348;1.402116;1.178396;1.648101;1.064697;
4.285750;0.979231;1.005001;1.016161;1.040480;0.984830;0.980713;1.009987;-10.216461;11.428528;477.268447;315.924153;37.285977;451.451075;-3.843036;2.353441;0.194816;129.379701;128.253453;-1.023475;61.413401;-1.131849;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068469;1.013278;1.576348;1.402116;1.178396;1.648101;1.064697;
4.285758;0.979231;1.005001;1.016161;1.040480;0.984830;0.980713;1.009987;-10.216480;11.428478;477.268738;315.923545;37.285835;451.451356;-3.842784;2.353468;0.194842;129.379685;128.253594;-1.023427;61.413376;-1.131848;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068469;1.013279;1.576348;1.402117;1.178396;1.648101;1.064697;
4.285774;0.979231;1.005001;1.016161;1.040480;0.984830;0.980713;1.009987;-10.216519;11.428378;477.269318;315.922331;37.285551;451.451918;-3.842279;2.353521;0.194893;129.379653;128.253876;-1.023331;61.413328;-1.131846;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068469;1.013279;1.576349;1.402118;1.178397;1.648102;1.064697;
4.285806;0.979231;1.005001;1.016161;1.040480;0.984830;0.980713;1.009987;-10.216598;11.428179;477.270479;315.919902;37.284984;451.453042;-3.841270;2.353628;0.194996;129.379588;128.254438;-1.023140;61.413231;-1.131843;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068469;1.013281;1.576350;1.402120;1.178398;1.648103;1.064697;
4.285870;0.979231;1.005000;1.016161;1.040479;0.984830;0.980713;1.009987;-10.216753;11.427779;477.272802;315.915043;37.283849;451.455289;-3.839252;2.353842;0.195202;129.379458;128.255564;-1.022757;61.413036;-1.131835;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068469;1.013284;1.576352;1.402125;1.178399;1.648104;1.064697;
4.285998;0.979231;1.005000;1.016160;1.040479;0.984829;0.980713;1.009987;-10.217061;11.426976;477.277446;315.905327;37.281581;451.459782;-3.835216;2.354268;0.195615;129.379199;128.257816;-1.021992;61.412648;-1.131821;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068468;1.013290;1.576356;1.402134;1.178402;1.648108;1.064696;
4.286254;0.979231;1.005000;1.016159;1.040479;0.984829;0.980712;1.009988;-10.217664;11.425358;477.286731;315.885895;37.277048;451.468764;-3.827141;2.355119;0.196442;129.378682;128.262319;-1.020461;61.411871;-1.131793;1.000000;1.000055;1.000135;0.999899;1.000021;1.000119;1.000128;1.068466;1.013301;1.576365;1.402153;1.178409;1.648115;1.064695;
4.286766;0.979231;1.004999;1.016157;1.040478;0.984828;0.980711;1.009988;-10.218815;11.422075;477.305290;315.847032;37.267995;451.486710;-3.810985;2.356810;0.198103;129.377652;128.271325;-1.017404;61.410322;-1.131739;1.000001;1.000055;1.000135;0.999899;1.000022;1.000119;1.000128;1.068463;1.013325;1.576382;1.402190;1.178422;1.648130;1.064692;
4.287790;0.979231;1.004998;1.016152;1.040476;0.984826;0.980708;1.009988;-10.220905;11.415325;477.342363;315.769316;37.249941;451.522528;-3.778644;2.360155;0.201451;129.375607;128.289338;-1.011302;61.407236;-1.131642;1.000002;1.000054;1.000135;0.999899;1.000022;1.000118;1.000128;1.068456;1.013372;1.576416;1.402264;1.178448;1.648158;1.064687;
4.289838;0.979231;1.004995;1.016143;1.040473;0.984823;0.980703;1.009988;-10.224232;11.401085;477.416322;315.613930;37.214048;451.593866;-3.713853;2.366691;0.208248;129.371580;128.325363;-0.999150;61.401118;-1.131488;1.000004;1.000053;1.000135;0.999898;1.000022;1.000118;1.000129;1.068440;1.013467;1.576483;1.402412;1.178499;1.648215;1.064677;
4.293934;0.979232;1.004990;1.016124;1.040467;0.984816;0.980693;1.009989;-10.227483;11.369659;477.563460;315.303407;37.143143;451.735301;-3.583859;2.379147;0.222244;129.363773;128.397397;-0.975054;61.389095;-1.131339;1.000007;1.000050;1.000135;0.999897;1.000023;1.000117;1.000129;1.068405;1.013658;1.576617;1.402711;1.178600;1.648328;1.064657;
4.302126;0.979234;1.004980;1.016086;1.040453;0.984802;0.980671;1.009992;-10.220459;11.295168;477.854337;314.683879;37.005055;452.012901;-3.322404;2.401593;0.251806;129.349159;128.541277;-0.927747;61.365941;-1.131682;1.000014;1.000045;1.000135;0.999895;1.000025;1.000116;1.000131;1.068318;1.014044;1.576885;1.403310;1.178796;1.648546;1.064614;
4.318510;0.979243;1.004962;1.016010;1.040428;0.984776;0.980628;1.009996;-10.153139;11.100863;478.420420;313.454951;36.745232;452.544623;-2.795147;2.436598;0.316874;129.323965;128.827326;-0.837047;61.323423;-1.134903;1.000028;1.000035;1.000135;0.999892;1.000029;1.000112;1.000134;1.068080;1.014835;1.577411;1.404519;1.179163;1.648955;1.064525;
4.351278;0.979276;1.004929;1.015857;1.040377;0.984731;0.980537;1.010007;-9.814616;10.542324;479.475344;311.067726;36.301321;453.497588;-1.735130;2.467522;0.468040;129.289722;129.385445;-0.673895;61.255057;-1.151179;1.000055;1.000016;1.000132;0.999889;1.000037;1.000103;1.000138;1.067364;1.016464;1.578423;1.406945;1.179781;1.649657;1.064326;
4.381435;0.979321;1.004905;1.015721;1.040333;0.984700;0.980452;1.010019;-9.294524;9.860009;480.331345;309.012415;35.998556;454.218451;-0.779172;2.453250;0.625286;129.276157;129.868878;-0.549442;61.213772;-1.176408;1.000078;1.000000;1.000129;0.999890;1.000045;1.000093;1.000140;1.066475;1.017977;1.579288;1.409128;1.180204;1.650161;1.064127;
4.381435;0.979321;1.004905;1.015721;1.040333;0.984700;0.980452;1.010019;-9.294524;9.860009;480.331345;309.012415;35.998556;454.218451;-0.779172;2.453250;0.625286;129.276157;129.868878;-0.549442;61.213772;-1.176408;1.000078;1.000000;1.000129;0.999890;1.000045;1.000093;1.000140;1.066475;1.017977;1.579288;1.409128;1.180204;1.650161;1.064127;
4.381436;0.979322;1.004905;1.015721;1.040333;0.984700;0.980452;1.010019;-9.294480;9.860010;480.331339;309.012274;35.998556;454.218474;-0.779131;2.453396;0.625485;129.276126;129.868696;-0.549452;61.213624;-1.176386;1.000078;1.000000;1.000129;0.999890;1.000045;1.000093;1.000140;1.066474;1.017977;1.579289;1.409129;1.180204;1.650161;1.064127;
4.381437;0.979322;1.004905;1.015721;1.040333;0.984700;0.980452;1.010019;-9.294459;9.859983;480.331366;309.012207;35.998547;454.218496;-0.779099;2.453395;0.625491;129.276126;129.868712;-0.549448;61.213622;-1.176387;1.000078;1.000000;1.000129;0.999890;1.000045;1.000093;1.000140;1.066474;1.017977;1.579289;1.409129;1.180204;1.650161;1.064127;
4.381439;0.979322;1.004905;1.015721;1.040333;0.984700;0.980452;1.010019;-9.294406;9.859942;480.331406;309.012041;35.998533;454.218540;-0.779031;2.453455;0.625585;129.276113;129.868659;-0.549447;61.213557;-1.176379;1.000078;1.000000;1.000129;0.999890;1.000045;1.000093;1.000140;1.066473;1.017977;1.579289;1.409129;1.180204;1.650161;1.064127;
4.381443;0.979322;1.004905;1.015721;1.040333;0.984700;0.980452;1.010019;-9.294330;9.859826;480.331529;309.011802;35.998494;454.218629;-0.778907;2.453387;0.625525;129.276125;129.868808;-0.549425;61.213616;-1.176393;1.000078;1.000000;1.000129;0.999890;1.000045;1.000093;1.000140;1.066474;1.017977;1.579289;1.409129;1.180204;1.650161;1.064127;
4.381451;0.979322;1.004905;1.015721;1.040333;0.984700;0.980452;1.010019;-9.294159;9.859617;480.331747;309.011262;35.998424;454.218806;-0.778650;2.453377;0.625570;129.276124;129.868935;-0.549395;61.213607;-1.176402;1.000078;1.000000;1.000129;0.999890;1.000045;1.000093;1.000140;1.066473;1.017978;1.579289;1.409130;1.180204;1.650161;1.064127;
4.381467;0.979322;1.004905;1.015721;1.040333;0.984700;0.980452;1.010019;-9.293816;9.859199;480.332182;309.010183;35.998283;454.219160;-0.778137;2.453357;0.625661;129.276122;129.869190;-0.549333;61.213590;-1.176418;1.000078;1.000000;1.000129;0.999890;1.000045;1.000093;1.000140;1.066473;1.017978;1.579289;1.409131;1.180204;1.650162;1.064127;
4.381499;0.979322;1.004905;1.015721;1.040333;0.984700;0.980452;1.010019;-9.293131;9.858362;480.333053;309.008024;35.998001;454.219867;-0.777110;2.453318;0.625843;129.276118;129.869699;-0.549211;61.213556;-1.176452;1.000078;1.000000;1.000128;0.999890;1.000045;1.000093;1.000140;1.066472;1.017980;1.579290;1.409134;1.180205;1.650162;1.064126;
4.381563;0.979322;1.004905;1.015721;1.040333;0.984700;0.980451;1.010019;-9.291760;9.856687;480.334793;309.003706;35.997438;454.221282;-0.775056;2.453238;0.626207;129.276109;129.870717;-0.548966;61.213487;-1.176518;1.000078;1.000000;1.000128;0.999890;1.000045;1.000093;1.000140;1.066469;1.017983;1.579292;1.409138;1.180206;1.650163;1.064126;
4.381586;0.979322;1.004905;1.015721;1.040333;0.984700;0.980451;1.010019;-9.291275;9.856095;480.335408;309.002179;35.997239;454.221783;-0.774330;2.453210;0.626335;129.276106;129.871077;-0.548879;61.213463;-1.176541;1.000078;1.000000;1.000128;0.999890;1.000045;1.000093;1.000140;1.066469;1.017984;1.579293;1.409140;1.180206;1.650163;1.064126;
4.381586;0.979322;1.004905;1.015721;1.040333;0.984700;0.980451;1.010019;-9.291275;9.856095;480.335408;309.002179;35.997239;454.221783;-0.774330;2.453210;0.626335;129.276106;129.871077;-0.548879;61.213463;-1.176541;1.000078;1.000000;1.000128;0.999890;1.000045;1.000093;1.000140;1.066469;1.017984;1.579293;1.409140;1.180206;1.650163;1.064126;
4.381586;0.979322;1.004905;1.015721;1.040333;0.984700;0.980451;1.010019;-9.291275;9.856095;480.335408;309.002179;35.997239;454.221783;-0.774330;2.453210;0.626335;129.276106;129.871077;-0.548879;61.213463;-1.176541;1.000078;1.000000;1.000128;0.999890;1.000045;1.000093;1.000140;1.066469;1.017984;1.579293;1.409140;1.180206;1.650163;1.064126;
4.381691;0.979322;1.004905;1.015720;1.040332;0.984700;0.980451;1.010019;-9.289014;9.853335;480.338272;308.995073;35.996314;454.224110;-0.770950;2.453079;0.626934;129.276092;129.872753;-0.548476;61.213350;-1.176651;1.000078;1.000000;1.000128;0.999890;1.000045;1.000093;1.000140;1.066465;1.017990;1.579296;1.409148;1.180207;1.650165;1.064125;
4.381947;0.979322;1.004905;1.015719;1.040332;0.984699;0.980450;1.010019;-9.283513;9.846624;480.345224;308.977814;35.994070;454.229757;-0.762738;2.452758;0.628390;129.276058;129.876824;-0.547497;61.213077;-1.176917;1.000078;1.000000;1.000128;0.999890;1.000045;1.000093;1.000140;1.066456;1.018003;1.579303;1.409166;1.180210;1.650169;1.064123;
4.382459;0.979323;1.004904;1.015717;1.040331;0.984699;0.980449;1.010019;-9.272466;9.833165;480.359101;308.943330;35.989607;454.241016;-0.746319;2.452106;0.631306;129.275995;129.884958;-0.545546;61.212535;-1.177453;1.000079;0.999999;1.000128;0.999890;1.000045;1.000093;1.000140;1.066438;1.018029;1.579317;1.409204;1.180216;1.650176;1.064120;
4.383483;0.979325;1.004903;1.015712;1.040330;0.984698;0.980446;1.010019;-9.250198;9.806110;480.386754;308.874491;35.980774;454.263395;-0.713501;2.450767;0.637152;129.275883;129.901198;-0.541666;61.211471;-1.178532;1.000079;0.999999;1.000128;0.999891;1.000045;1.000093;1.000140;1.066403;1.018082;1.579346;1.409279;1.180228;1.650191;1.064112;
4.385531;0.979329;1.004902;1.015703;1.040327;0.984696;0.980440;1.010020;-9.204968;9.751450;480.441644;308.737339;35.963483;454.307596;-0.647948;2.447944;0.648903;129.275721;129.933564;-0.533998;61.209418;-1.180724;1.000081;0.999998;1.000128;0.999891;1.000046;1.000092;1.000140;1.066330;1.018188;1.579403;1.409428;1.180252;1.650220;1.064098;
4.389627;0.979337;1.004899;1.015684;1.040321;0.984693;0.980428;1.010022;-9.111762;9.639964;480.549751;308.465181;35.930413;454.393747;-0.517195;2.441727;0.672627;129.275638;129.997827;-0.519031;61.205617;-1.185248;1.000084;0.999996;1.000127;0.999891;1.000047;1.000090;1.000140;1.066183;1.018399;1.579516;1.409726;1.180297;1.650276;1.064069;
4.397819;0.979354;1.004894;1.015648;1.040310;0.984686;0.980404;1.010026;-8.914612;9.408583;480.759132;307.929802;35.870408;454.556890;-0.257278;2.427034;0.720925;129.276425;130.124391;-0.490592;61.199243;-1.194835;1.000090;0.999992;1.000126;0.999893;1.000050;1.000087;1.000140;1.065877;1.018821;1.579738;1.410318;1.180379;1.650379;1.064009;
4.414203;0.979390;1.004885;1.015576;1.040287;0.984676;0.980355;1.010033;-8.479451;8.914294;481.149642;306.897429;35.775547;454.845536;0.254864;2.388893;0.820528;129.281703;130.369026;-0.439862;61.191455;-1.216074;1.000102;0.999984;1.000123;0.999896;1.000054;1.000081;1.000140;1.065222;1.019662;1.580165;1.411482;1.180510;1.650556;1.063887;
4.446971;0.979473;1.004872;1.015439;1.040245;0.984663;0.980260;1.010049;-7.463943;7.816839;481.812618;305.004288;35.689374;455.267207;1.238291;2.280220;1.028767;129.306035;130.819876;-0.363815;61.195774;-1.265959;1.000123;0.999969;1.000116;0.999905;1.000064;1.000067;1.000139;1.063769;1.021310;1.580947;1.413710;1.180640;1.650784;1.063632;
4.512507;0.979665;1.004864;1.015203;1.040176;0.984670;0.980081;1.010082;-5.013852;5.324776;482.660537;302.000938;35.925634;455.493101;2.974405;1.959157;1.459781;129.399045;131.543625;-0.313055;61.279191;-1.387181;1.000157;0.999947;1.000100;0.999931;1.000083;1.000039;1.000131;1.060522;1.024363;1.582201;1.417621;1.180410;1.650795;1.063109;
4.643579;0.980052;1.004893;1.014906;1.040093;0.984778;0.979802;1.010142;0.287260;0.136142;482.776379;299.232288;37.639347;454.020247;5.231596;1.131606;2.252764;129.664633;132.242488;-0.533428;61.652062;-1.646458;1.000181;0.999931;1.000067;0.999999;1.000108;0.999994;1.000104;1.054289;1.028966;1.583542;1.422767;1.178614;1.649694;1.062231;
4.905723;0.980452;1.004973;1.014862;1.040080;0.985047;0.979596;1.010177;6.703680;-6.647239;480.505151;302.223617;41.836903;449.085677;5.459856;-0.060102;3.151535;130.009199;131.598153;-1.331846;62.429425;-1.914155;1.000120;0.999973;1.000025;1.000107;1.000098;0.999974;1.000040;1.048447;1.031975;1.583471;1.424333;1.174537;1.647124;1.061853;
5.012499;0.980471;1.004994;1.014947;1.040101;0.985115;0.979615;1.010161;7.301638;-7.607201;479.568618;304.710682;42.875053;447.651270;4.602217;-0.228266;3.257998;130.027490;130.986193;-1.563698;62.597015;-1.909216;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048394;1.031485;1.583063;1.423207;1.173590;1.646538;1.062147;
5.012499;0.980471;1.004994;1.014947;1.040101;0.985115;0.979615;1.010161;7.301638;-7.607201;479.568618;304.710682;42.875053;447.651270;4.602217;-0.228266;3.257998;130.027490;130.986193;-1.563698;62.597015;-1.909216;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048394;1.031485;1.583063;1.423207;1.173590;1.646538;1.062147;
5.012499;0.980471;1.004994;1.014947;1.040101;0.985115;0.979615;1.010161;7.301638;-7.607201;479.568618;304.710682;42.875053;447.651270;4.602217;-0.228266;3.257998;130.027490;130.986193;-1.563698;62.597015;-1.909216;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048394;1.031485;1.583063;1.423207;1.173590;1.646538;1.062147;
5.012782;0.980471;1.004994;1.014948;1.040101;0.985115;0.979615;1.010161;7.301671;-7.608358;479.566131;304.718241;42.877283;447.647915;4.599217;-0.228473;3.258073;130.027445;130.984311;-1.564243;62.597341;-1.909114;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048396;1.031483;1.583061;1.423203;1.173588;1.646537;1.062149;
5.012782;0.980468;1.004992;1.014953;1.040102;0.985114;0.979614;1.010162;7.301164;-7.608806;479.567205;304.723561;42.876677;447.646084;4.599520;-0.230882;3.251569;130.025611;130.997414;-1.567982;62.597509;-1.906960;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048429;1.031488;1.583048;1.423170;1.173590;1.646552;1.062139;
5.012783;0.980468;1.004992;1.014953;1.040102;0.985114;0.979614;1.010162;7.301166;-7.608765;479.567215;304.723411;42.876705;447.646068;4.599524;-0.230874;3.251596;130.025639;130.997436;-1.567982;62.597516;-1.906936;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048432;1.031488;1.583048;1.423170;1.173591;1.646553;1.062139;
5.012784;0.980468;1.004992;1.014953;1.040102;0.985114;0.979614;1.010162;7.301171;-7.608773;479.567199;304.723452;42.876721;447.646046;4.599509;-0.230876;3.251597;130.025640;130.997426;-1.567986;62.597519;-1.906936;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048432;1.031488;1.583048;1.423170;1.173591;1.646553;1.062139;
5.012786;0.980468;1.004992;1.014953;1.040102;0.985114;0.979614;1.010162;7.301179;-7.608768;479.567178;304.723453;42.876757;447.646004;4.599487;-0.230876;3.251609;130.025652;130.997421;-1.567992;62.597526;-1.906925;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048433;1.031488;1.583048;1.423170;1.173591;1.646553;1.062139;
5.012790;0.980468;1.004992;1.014953;1.040102;0.985114;0.979614;1.010162;7.301199;-7.608823;479.567102;304.723699;42.876814;447.645912;4.599418;-0.230889;3.251599;130.025641;130.997368;-1.568009;62.597533;-1.906935;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048432;1.031488;1.583048;1.423170;1.173591;1.646553;1.062139;
5.012798;0.980468;1.004992;1.014953;1.040102;0.985114;0.979614;1.010162;7.301236;-7.608890;479.566972;304.724028;42.876938;447.645732;4.599296;-0.230905;3.251602;130.025644;130.997291;-1.568039;62.597552;-1.906934;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048432;1.031488;1.583048;1.423170;1.173591;1.646553;1.062139;
5.012814;0.980468;1.004992;1.014953;1.040102;0.985114;0.979614;1.010162;7.301311;-7.609023;479.566714;304.724685;42.877187;447.645374;4.599052;-0.230939;3.251607;130.025648;130.997135;-1.568100;62.597590;-1.906932;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048432;1.031488;1.583047;1.423169;1.173590;1.646552;1.062139;
5.012846;0.980468;1.004992;1.014953;1.040102;0.985114;0.979614;1.010162;7.301461;-7.609290;479.566196;304.726001;42.877684;447.644658;4.598564;-0.231005;3.251619;130.025658;130.996824;-1.568221;62.597666;-1.906928;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048432;1.031487;1.583047;1.423168;1.173590;1.646552;1.062139;
5.012910;0.980468;1.004992;1.014953;1.040102;0.985114;0.979614;1.010162;7.301760;-7.609823;479.565161;304.728631;42.878679;447.643225;4.597588;-0.231138;3.251642;130.025677;130.996203;-1.568462;62.597817;-1.906919;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048432;1.031486;1.583046;1.423167;1.173589;1.646551;1.062140;
5.013038;0.980468;1.004992;1.014953;1.040102;0.985114;0.979614;1.010162;7.302356;-7.610887;479.563091;304.733893;42.880667;447.640360;4.595635;-0.231403;3.251687;130.025715;130.994959;-1.568946;62.598121;-1.906902;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048433;1.031485;1.583045;1.423163;1.173587;1.646550;1.062140;
5.013294;0.980468;1.004992;1.014953;1.040102;0.985115;0.979614;1.010162;7.303537;-7.613007;479.558954;304.744419;42.884639;447.634636;4.591727;-0.231932;3.251777;130.025789;130.992472;-1.569912;62.598726;-1.906867;1.000081;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048434;1.031481;1.583043;1.423156;1.173583;1.646548;1.062141;
5.013806;0.980468;1.004992;1.014954;1.040103;0.985115;0.979614;1.010162;7.305862;-7.617216;479.550689;304.765477;42.892566;447.623207;4.583899;-0.232984;3.251953;130.025936;130.987495;-1.571841;62.599934;-1.906795;1.000080;1.000000;1.000016;1.000128;1.000081;0.999984;1.000020;1.048437;1.031474;1.583037;1.423143;1.173576;1.646543;1.062143;
5.014830;0.980468;1.004993;1.014956;1.040103;0.985116;0.979615;1.010161;7.310356;-7.625506;479.534192;304.807622;42.908353;447.600425;4.568201;-0.235059;3.252289;130.026220;130.977531;-1.575687;62.602335;-1.906642;1.000080;1.000001;1.000016;1.000128;1.000080;0.999984;1.000019;1.048442;1.031460;1.583027;1.423115;1.173561;1.646533;1.062148;
5.016878;0.980468;1.004994;1.014960;1.040104;0.985118;0.979616;1.010161;7.318727;-7.641581;479.501336;304.892019;42.939660;447.555171;4.536632;-0.239104;3.252897;130.026745;130.957570;-1.583331;62.607077;-1.906301;1.000078;1.000002;1.000016;1.000129;1.000080;0.999984;1.000019;1.048453;1.031431;1.583007;1.423061;1.173532;1.646514;1.062156;
5.020974;0.980468;1.004995;1.014968;1.040106;0.985122;0.979619;1.010160;7.333003;-7.671706;479.436195;305.061199;43.001187;447.465922;4.472821;-0.246765;3.253856;130.027625;130.917516;-1.598419;62.616327;-1.905478;1.000076;1.000003;1.000016;1.000130;1.000079;0.999985;1.000018;1.048479;1.031372;1.582966;1.422950;1.173475;1.646476;1.062174;
5.029166;0.980466;1.004998;1.014984;1.040110;0.985130;0.979625;1.010158;7.351738;-7.723867;479.308315;305.400806;43.119765;447.292621;4.342631;-0.260371;3.254758;130.028709;130.836956;-1.627766;62.633869;-1.903269;1.000071;1.000007;1.000016;1.000132;1.000077;0.999987;1.000016;1.048540;1.031249;1.582884;1.422724;1.173366;1.646404;1.062211;
5.045550;0.980459;1.005002;1.015016;1.040119;0.985145;0.979639;1.010153;7.350414;-7.795980;479.063053;306.082585;43.338077;446.967954;4.072990;-0.280738;3.252573;130.028187;130.674584;-1.682912;62.665029;-1.896635;1.000061;1.000014;1.000015;1.000135;1.000072;0.999991;1.000012;1.048702;1.030981;1.582721;1.422260;1.173170;1.646277;1.062293;
5.078318;0.980437;1.005010;1.015082;1.040136;0.985168;0.979671;1.010143;7.198353;-7.813721;478.620331;307.438094;43.693233;446.413702;3.504773;-0.294570;3.232915;130.016655;130.349037;-1.777486;62.711148;-1.874847;1.000041;1.000027;1.000014;1.000139;1.000062;0.999999;1.000005;1.049179;1.030374;1.582407;1.421293;1.172865;1.646087;1.062485;
5.109822;0.980405;1.005014;1.015146;1.040152;0.985182;0.979705;1.010130;6.886738;-7.682759;478.262785;308.691514;43.924327;446.009403;2.941700;-0.276932;3.196785;129.993777;130.044186;-1.846409;62.735208;-1.844552;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049793;1.029722;1.582128;1.420353;1.172686;1.645982;1.062697;
5.109822;0.980405;1.005014;1.015146;1.040152;0.985182;0.979705;1.010130;6.886738;-7.682759;478.262785;308.691514;43.924327;446.009403;2.941700;-0.276932;3.196785;129.993777;130.044186;-1.846409;62.735208;-1.844552;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049793;1.029722;1.582128;1.420353;1.172686;1.645982;1.062697;
5.109823;0.980405;1.005014;1.015146;1.040152;0.985182;0.979705;1.010130;6.886737;-7.682746;478.262773;308.691545;43.924333;446.009383;2.941685;-0.276856;3.196832;129.993760;130.044148;-1.846437;62.735128;-1.844528;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049793;1.029722;1.582128;1.420353;1.172686;1.645982;1.062697;
5.109824;0.980405;1.005014;1.015146;1.040152;0.985182;0.979705;1.010130;6.886724;-7.682740;478.262763;308.691585;43.924339;446.009372;2.941667;-0.276854;3.196830;129.993759;130.044138;-1.846439;62.735129;-1.844527;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049793;1.029722;1.582128;1.420353;1.172686;1.645982;1.062697;
5.109826;0.980405;1.005014;1.015146;1.040152;0.985182;0.979705;1.010130;6.886703;-7.682724;478.262741;308.691661;43.924351;446.009347;2.941631;-0.276820;3.196848;129.993751;130.044107;-1.846453;62.735095;-1.844515;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049793;1.029722;1.582128;1.420353;1.172686;1.645982;1.062697;
5.109830;0.980405;1.005014;1.015146;1.040152;0.985182;0.979705;1.010130;6.886646;-7.682699;478.262700;308.691825;43.924374;446.009306;2.941555;-0.276848;3.196822;129.993753;130.044080;-1.846450;62.735132;-1.844520;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049793;1.029722;1.582128;1.420353;1.172686;1.645982;1.062697;
5.109838;0.980405;1.005014;1.015146;1.040152;0.985182;0.979705;1.010130;6.886542;-7.682645;478.262616;308.692145;43.924420;446.009218;2.941406;-0.276839;3.196810;129.993746;130.044001;-1.846465;62.735135;-1.844511;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049793;1.029722;1.582128;1.420352;1.172686;1.645982;1.062697;
5.109854;0.980405;1.005014;1.015146;1.040152;0.985182;0.979705;1.010130;6.886333;-7.682538;478.262448;308.692785;43.924514;446.009041;2.941108;-0.276821;3.196787;129.993731;130.043845;-1.846496;62.735142;-1.844493;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049794;1.029722;1.582128;1.420352;1.172686;1.645982;1.062697;
5.109886;0.980405;1.005014;1.015146;1.040152;0.985182;0.979705;1.010130;6.885917;-7.682322;478.262112;308.694065;43.924700;446.008687;2.940512;-0.276785;3.196740;129.993701;130.043532;-1.846556;62.735157;-1.844457;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049795;1.029721;1.582128;1.420351;1.172686;1.645982;1.062697;
5.109950;0.980404;1.005014;1.015146;1.040152;0.985182;0.979706;1.010130;6.885082;-7.681890;478.261441;308.696625;43.925071;446.007980;2.939320;-0.276714;3.196646;129.993640;130.042906;-1.846678;62.735185;-1.844383;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049796;1.029719;1.582127;1.420349;1.172685;1.645982;1.062697;
5.110078;0.980404;1.005014;1.015146;1.040152;0.985182;0.979706;1.010130;6.883412;-7.681025;478.260100;308.701744;43.925813;446.006567;2.936936;-0.276571;3.196458;129.993519;130.041655;-1.846921;62.735242;-1.844237;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049799;1.029717;1.582126;1.420345;1.172685;1.645981;1.062698;
5.110327;0.980404;1.005014;1.015147;1.040152;0.985182;0.979706;1.010130;6.880146;-7.679330;478.257488;308.711725;43.927255;446.003818;2.932286;-0.276290;3.196090;129.993283;130.039215;-1.847393;62.735351;-1.843951;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049805;1.029711;1.582124;1.420337;1.172684;1.645981;1.062700;
5.110327;0.980404;1.005014;1.015147;1.040152;0.985182;0.979706;1.010130;6.880146;-7.679330;478.257488;308.711725;43.927255;446.003818;2.932286;-0.276290;3.196090;129.993283;130.039215;-1.847393;62.735351;-1.843951;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049805;1.029711;1.582124;1.420337;1.172684;1.645981;1.062700;
5.110327;0.980404;1.005014;1.015147;1.040152;0.985182;0.979706;1.010130;6.880146;-7.679330;478.257488;308.711725;43.927255;446.003818;2.932286;-0.276290;3.196090;129.993283;130.039215;-1.847393;62.735351;-1.843951;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049805;1.029711;1.582124;1.420337;1.172684;1.645981;1.062700;
5.110334;0.980404;1.005014;1.015147;1.040152;0.985182;0.979706;1.010130;6.880062;-7.679287;478.257421;308.711980;43.927292;446.003748;2.932167;-0.276283;3.196081;129.993276;130.039152;-1.847405;62.735354;-1.843944;1.000023;1.000040;1.000015;1.000140;1.000053;1.000008;1.000000;1.049805;1.029711;1.582124;1.420337;1.172684;1.645981;1.062700;
5.110846;0.980403;1.005015;1.015148;1.040153;0.985183;0.979707;1.010130;6.873331;-7.675781;478.252077;308.732440;43.930226;445.998136;2.922626;-0.275700;3.195324;129.992789;130.034149;-1.848370;62.735574;-1.843356;1.000023;1.000041;1.000015;1.000140;1.000052;1.000008;1.000000;1.049816;1.029699;1.582120;1.420321;1.172682;1.645980;1.062704;
5.111870;0.980402;1.005015;1.015150;1.040153;0.985183;0.979708;1.010129;6.859739;-7.668655;478.241447;308.773312;43.936005;445.987018;2.903535;-0.274512;3.193797;129.991804;130.024151;-1.850281;62.735999;-1.842173;1.000022;1.000041;1.000015;1.000140;1.000052;1.000008;1.000000;1.049840;1.029676;1.582111;1.420290;1.172678;1.645978;1.062712;
5.113918;0.980399;1.005015;1.015154;1.040154;0.985184;0.979710;1.010128;6.832040;-7.653940;478.220414;308.854867;43.947200;445.965205;2.865314;-0.272036;3.190690;129.989797;130.004189;-1.854029;62.736783;-1.839777;1.000021;1.000042;1.000015;1.000140;1.000051;1.000009;0.999999;1.049888;1.029630;1.582093;1.420226;1.172670;1.645974;1.062727;
5.118014;0.980394;1.005015;1.015163;1.040156;0.985185;0.979715;1.010127;6.774603;-7.622668;478.179264;309.017186;43.968142;445.923269;2.788734;-0.266698;3.184267;129.985636;129.964404;-1.861235;62.738091;-1.834869;1.000019;1.000044;1.000015;1.000140;1.000050;1.000010;0.999999;1.049985;1.029537;1.582058;1.420099;1.172657;1.645968;1.062757;
5.126206;0.980383;1.005016;1.015180;1.040160;0.985187;0.979726;1.010123;6.651738;-7.552847;478.100661;309.338427;44.004195;445.846198;2.635154;-0.254491;3.170594;129.976735;129.885450;-1.874468;62.739669;-1.824598;1.000014;1.000047;1.000015;1.000140;1.000047;1.000013;0.999998;1.050187;1.029348;1.581989;1.419846;1.172636;1.645959;1.062820;
5.142590;0.980359;1.005016;1.015214;1.040168;0.985190;0.979747;1.010115;6.375462;-7.384825;477.958368;309.965537;44.052816;445.719367;2.327331;-0.224156;3.140061;129.956720;129.730409;-1.896161;62.738724;-1.802334;1.000005;1.000054;1.000015;1.000140;1.000042;1.000018;0.999995;1.050617;1.028960;1.581858;1.419342;1.172618;1.645958;1.062949;
5.153136;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.178289;-7.257845;477.877281;310.356115;44.067600;445.656842;2.130081;-0.200786;3.118322;129.942435;129.633162;-1.906734;62.735337;-1.786929;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050910;1.028705;1.581777;1.419022;1.172622;1.645967;1.063034;
5.153136;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.178289;-7.257845;477.877281;310.356115;44.067600;445.656842;2.130081;-0.200786;3.118322;129.942435;129.633162;-1.906734;62.735337;-1.786929;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050910;1.028705;1.581777;1.419022;1.172622;1.645967;1.063034;
5.153137;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.178270;-7.257832;477.877273;310.356149;44.067601;445.656838;2.130062;-0.200777;3.118327;129.942432;129.633145;-1.906735;62.735330;-1.786927;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050910;1.028705;1.581777;1.419022;1.172622;1.645967;1.063034;
5.153138;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.178251;-7.257819;477.877266;310.356186;44.067602;445.656833;2.130043;-0.200774;3.118324;129.942431;129.633136;-1.906736;62.735329;-1.786926;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050910;1.028705;1.581777;1.419022;1.172622;1.645967;1.063034;
5.153140;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.178212;-7.257793;477.877251;310.356259;44.067604;445.656823;2.130006;-0.200766;3.118323;129.942428;129.633115;-1.906738;62.735326;-1.786922;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050910;1.028704;1.581777;1.419022;1.172622;1.645967;1.063034;
5.153144;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.178133;-7.257742;477.877222;310.356407;44.067607;445.656802;2.129931;-0.200760;3.118312;129.942422;129.633081;-1.906741;62.735327;-1.786916;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050911;1.028704;1.581777;1.419021;1.172622;1.645967;1.063034;
5.153152;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.177976;-7.257639;477.877164;310.356701;44.067613;445.656760;2.129780;-0.200741;3.118294;129.942411;129.633008;-1.906748;62.735323;-1.786904;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050911;1.028704;1.581777;1.419021;1.172622;1.645967;1.063035;
5.153168;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.177662;-7.257434;477.877047;310.357289;44.067625;445.656677;2.129480;-0.200703;3.118260;129.942388;129.632861;-1.906762;62.735316;-1.786880;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050911;1.028704;1.581777;1.419021;1.172622;1.645967;1.063035;
5.153200;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.177035;-7.257022;477.876813;310.358464;44.067650;445.656510;2.128878;-0.200626;3.118191;129.942343;129.632567;-1.906790;62.735302;-1.786832;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050912;1.028703;1.581777;1.419020;1.172622;1.645967;1.063035;
5.153264;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.175779;-7.256199;477.876347;310.360816;44.067700;445.656178;2.127676;-0.200473;3.118053;129.942252;129.631980;-1.906846;62.735275;-1.786735;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050914;1.028701;1.581776;1.419018;1.172622;1.645967;1.063035;
5.153292;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.175216;-7.255831;477.876138;310.361869;44.067722;445.656029;2.127137;-0.200404;3.117991;129.942211;129.631717;-1.906872;62.735262;-1.786691;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050915;1.028701;1.581776;1.419017;1.172622;1.645967;1.063036;
5.153292;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.175216;-7.255831;477.876138;310.361869;44.067722;445.656029;2.127137;-0.200404;3.117991;129.942211;129.631717;-1.906872;62.735262;-1.786691;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050915;1.028701;1.581776;1.419017;1.172622;1.645967;1.063036;
