time;NETWORK__BEAV___6_TN_Upu_value;NETWORK__CLIN___8_TN_Upu_value;NETWORK__GLEN__12_TN_Upu_value;NETWORK__KANA___1_TN_Upu_value;NETWORK__LOGA___3_TN_Upu_value;NETWORK__SALT___9_TN_Upu_value;NETWORK__TURN___2_TN_Upu_value;GEN____6_SM_generator_PGen;GEN____9_SM_generator_PGen;GEN____1_SM_generator_PGen;GEN___12_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____6_SM_generator_QGen;GEN____9_SM_generator_QGen;GEN____1_SM_generator_QGen;GEN___12_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____6_SM_generator_omegaPu;GEN____9_SM_generator_omegaPu;GEN____1_SM_generator_omegaPu;GEN___12_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____6_SM_generator_efdPu_value;GEN____9_SM_generator_efdPu_value;GEN____1_SM_generator_efdPu_value;GEN___12_SM_generator_efdPu_value;GEN____3_SM_generator_efdPu_value;GEN____8_SM_generator_efdPu_value;GEN____2_SM_generator_efdPu_value;
5.153292;0.980342;1.005016;1.015235;1.040173;0.985191;0.979761;1.010110;6.175216;-7.255831;477.876138;310.361869;44.067722;445.656029;2.127137;-0.200404;3.117991;129.942211;129.631717;-1.906872;62.735262;-1.786691;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050915;1.028701;1.581776;1.419017;1.172622;1.645967;1.063036;
5.153392;0.980341;1.005016;1.015236;1.040173;0.985191;0.979762;1.010110;6.173265;-7.254552;477.875414;310.365518;44.067797;445.655515;2.125270;-0.200167;3.117777;129.942070;129.630807;-1.906958;62.735219;-1.786541;1.000000;1.000058;1.000016;1.000139;1.000039;1.000021;0.999994;1.050918;1.028698;1.581775;1.419014;1.172622;1.645967;1.063037;
5.153648;0.980341;1.005016;1.015236;1.040173;0.985191;0.979762;1.010110;6.168231;-7.251250;477.873553;310.374917;44.067987;445.654195;2.120460;-0.199552;3.117224;129.941705;129.628460;-1.907181;62.735106;-1.786153;1.000000;1.000058;1.000016;1.000139;1.000038;1.000021;0.999994;1.050925;1.028692;1.581774;1.419006;1.172622;1.645967;1.063039;
5.154160;0.980340;1.005016;1.015237;1.040174;0.985191;0.979763;1.010109;6.158136;-7.244620;477.869846;310.393697;44.068342;445.651583;2.110841;-0.198318;3.116116;129.940974;129.623770;-1.907621;62.734876;-1.785375;1.000000;1.000058;1.000016;1.000139;1.000038;1.000022;0.999994;1.050940;1.028679;1.581770;1.418991;1.172623;1.645968;1.063043;
5.155184;0.980338;1.005016;1.015239;1.040174;0.985191;0.979764;1.010109;6.137837;-7.231256;477.862491;310.431185;44.068961;445.646465;2.091607;-0.195829;3.113888;129.939503;129.614404;-1.908483;62.734400;-1.783813;0.999999;1.000059;1.000016;1.000139;1.000038;1.000022;0.999994;1.050969;1.028654;1.581762;1.418959;1.172624;1.645970;1.063051;
5.157232;0.980335;1.005016;1.015243;1.040175;0.985191;0.979767;1.010108;6.096810;-7.204108;477.848016;310.505865;44.069830;445.636658;2.053161;-0.190763;3.109385;129.936530;129.595729;-1.910131;62.733387;-1.780666;0.999998;1.000059;1.000016;1.000139;1.000037;1.000023;0.999994;1.051029;1.028604;1.581747;1.418897;1.172627;1.645973;1.063068;
5.161328;0.980328;1.005016;1.015252;1.040177;0.985190;0.979772;1.010106;6.013068;-7.148154;477.820006;310.654023;44.070088;445.618748;1.976370;-0.180290;3.100197;129.930461;129.558615;-1.913123;62.731114;-1.774279;0.999996;1.000061;1.000016;1.000138;1.000036;1.000024;0.999993;1.051149;1.028502;1.581717;1.418773;1.172634;1.645980;1.063103;
5.169520;0.980314;1.005016;1.015268;1.040181;0.985190;0.979784;1.010101;5.839047;-7.029719;477.767738;310.945334;44.064703;445.589720;1.823307;-0.158013;3.081105;129.917846;129.485373;-1.917893;62.725589;-1.761142;0.999992;1.000064;1.000016;1.000137;1.000033;1.000027;0.999992;1.051395;1.028297;1.581659;1.418527;1.172653;1.645998;1.063172;
5.185904;0.980284;1.005015;1.015300;1.040188;0.985187;0.979807;1.010093;5.466698;-6.767710;477.678051;311.506534;44.030514;445.558451;1.520154;-0.108425;3.040185;129.890829;129.343158;-1.922599;62.710741;-1.733525;0.999984;1.000070;1.000017;1.000135;1.000028;1.000032;0.999991;1.051905;1.027880;1.581550;1.418044;1.172714;1.646046;1.063313;
5.218672;0.980219;1.005011;1.015361;1.040201;0.985176;0.979855;1.010075;4.640010;-6.151514;477.555743;312.533692;43.871445;445.598571;0.932246;0.008434;2.948450;129.830705;129.078061;-1.913149;62.666914;-1.673783;0.999971;1.000082;1.000019;1.000129;1.000018;1.000042;0.999989;1.052980;1.027032;1.581361;1.417122;1.172917;1.646192;1.063600;
5.284208;0.980082;1.004999;1.015465;1.040222;0.985136;0.979953;1.010039;2.783203;-4.625657;477.508070;314.157477;43.234969;446.034867;-0.128864;0.291837;2.734160;129.694985;128.637415;-1.826988;62.533339;-1.543203;0.999952;1.000100;1.000022;1.000114;1.000000;1.000062;0.999988;1.055206;1.025342;1.581096;1.415520;1.173588;1.646622;1.064168;
5.415280;0.979835;1.004972;1.015594;1.040243;0.985017;0.980130;1.009977;-0.872839;-1.043031;477.868034;315.650554;41.220295;447.768052;-1.635368;0.899932;2.253473;129.424754;128.133633;-1.488959;62.175793;-1.284446;0.999944;1.000120;1.000027;1.000074;0.999980;1.000087;0.999994;1.059040;1.022400;1.580970;1.413523;1.175411;1.647641;1.065094;
5.507091;0.979722;1.004960;1.015631;1.040246;0.984946;0.980220;1.009948;-2.741341;1.143419;478.118892;315.798631;39.920058;448.982940;-2.269795;1.228601;1.961349;129.280810;127.990348;-1.259887;61.951936;-1.137297;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060733;1.020964;1.581068;1.412943;1.176466;1.648179;1.065504;
5.507091;0.979722;1.004960;1.015631;1.040246;0.984946;0.980220;1.009948;-2.741341;1.143419;478.118892;315.798631;39.920058;448.982940;-2.269795;1.228601;1.961349;129.280810;127.990348;-1.259887;61.951936;-1.137297;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060733;1.020964;1.581068;1.412943;1.176466;1.648179;1.065504;
5.507091;0.979722;1.004960;1.015631;1.040246;0.984946;0.980220;1.009948;-2.741341;1.143419;478.118892;315.798631;39.920058;448.982940;-2.269795;1.228601;1.961349;129.280810;127.990348;-1.259887;61.951936;-1.137297;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060733;1.020964;1.581068;1.412943;1.176466;1.648179;1.065504;
5.508106;0.979721;1.004959;1.015632;1.040246;0.984945;0.980221;1.009947;-2.758803;1.166085;478.121657;315.796132;39.906203;448.996365;-2.274868;1.231766;1.958318;129.279429;127.989723;-1.257396;61.949586;-1.135833;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060747;1.020951;1.581070;1.412940;1.176477;1.648185;1.065508;
5.508106;0.979719;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.759063;1.166030;478.121526;315.795994;39.906134;448.996001;-2.274927;1.229974;1.957340;129.280153;127.989975;-1.257111;61.951169;-1.136079;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060760;1.020956;1.581073;1.412942;1.176481;1.648191;1.065510;
5.508107;0.979719;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.759087;1.166060;478.121533;315.795986;39.906113;448.996022;-2.274932;1.229979;1.957336;129.280151;127.989975;-1.257108;61.951166;-1.136077;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060760;1.020956;1.581073;1.412942;1.176481;1.648191;1.065510;
5.508108;0.979719;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.759111;1.166090;478.121539;315.795979;39.906093;448.996042;-2.274936;1.229983;1.957332;129.280149;127.989976;-1.257104;61.951162;-1.136075;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060760;1.020956;1.581073;1.412942;1.176481;1.648191;1.065510;
5.508110;0.979719;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.759159;1.166149;478.121552;315.795964;39.906051;448.996082;-2.274945;1.229992;1.957325;129.280145;127.989976;-1.257096;61.951156;-1.136071;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060760;1.020956;1.581073;1.412942;1.176481;1.648191;1.065510;
5.508114;0.979719;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.759254;1.166269;478.121578;315.795935;39.905968;448.996163;-2.274962;1.230010;1.957309;129.280138;127.989977;-1.257081;61.951143;-1.136064;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060760;1.020955;1.581074;1.412942;1.176481;1.648191;1.065510;
5.508122;0.979719;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.759445;1.166508;478.121629;315.795876;39.905803;448.996324;-2.274997;1.230046;1.957278;129.280123;127.989979;-1.257050;61.951116;-1.136050;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060760;1.020955;1.581074;1.412942;1.176481;1.648191;1.065510;
5.508138;0.979719;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.759827;1.166986;478.121732;315.795759;39.905471;448.996646;-2.275068;1.230117;1.957217;129.280094;127.989983;-1.256988;61.951063;-1.136022;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060760;1.020955;1.581074;1.412942;1.176481;1.648191;1.065511;
5.508170;0.979719;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.760592;1.167942;478.121937;315.795524;39.904809;448.997291;-2.275208;1.230260;1.957094;129.280035;127.989992;-1.256865;61.950957;-1.135965;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060761;1.020955;1.581074;1.412942;1.176482;1.648192;1.065511;
5.508234;0.979719;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.762119;1.169854;478.122348;315.795055;39.903483;448.998580;-2.275489;1.230546;1.956847;129.279918;127.990009;-1.256618;61.950745;-1.135851;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060762;1.020954;1.581074;1.412942;1.176483;1.648192;1.065511;
5.508362;0.979719;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.765174;1.173677;478.123170;315.794114;39.900832;449.001158;-2.276049;1.231118;1.956355;129.279684;127.990044;-1.256124;61.950321;-1.135624;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060765;1.020952;1.581074;1.412942;1.176485;1.648193;1.065511;
5.508618;0.979718;1.004959;1.015631;1.040246;0.984944;0.980221;1.009947;-2.771277;1.181320;478.124813;315.792227;39.895531;449.006314;-2.277167;1.232261;1.955369;129.279215;127.990114;-1.255138;61.949474;-1.135170;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060770;1.020948;1.581075;1.412941;1.176489;1.648195;1.065513;
5.509130;0.979718;1.004959;1.015631;1.040246;0.984943;0.980222;1.009947;-2.783462;1.196599;478.128098;315.788428;39.884931;449.016623;-2.279390;1.234542;1.953400;129.278279;127.990261;-1.253164;61.947779;-1.134263;0.999952;1.000121;1.000030;1.000049;0.999976;1.000095;1.000000;1.060779;1.020940;1.581077;1.412941;1.176498;1.648199;1.065515;
5.510154;0.979716;1.004959;1.015631;1.040246;0.984942;0.980223;1.009946;-2.807747;1.227121;478.134661;315.780734;39.863746;449.037236;-2.283789;1.239093;1.949465;129.276414;127.990576;-1.249219;61.944395;-1.132453;0.999953;1.000121;1.000030;1.000048;0.999976;1.000095;1.000000;1.060799;1.020924;1.581080;1.412939;1.176515;1.648208;1.065519;
5.512202;0.979714;1.004958;1.015631;1.040246;0.984940;0.980225;1.009946;-2.855971;1.288022;478.147759;315.764959;39.821428;449.078428;-2.292397;1.248143;1.941614;129.272706;127.991294;-1.241335;61.937640;-1.128851;0.999953;1.000121;1.000030;1.000048;0.999976;1.000095;1.000001;1.060837;1.020892;1.581087;1.412937;1.176549;1.648225;1.065527;
5.516298;0.979708;1.004957;1.015632;1.040245;0.984935;0.980229;1.009945;-2.951022;1.409227;478.173830;315.731887;39.737029;449.160661;-2.308853;1.266029;1.925982;129.265387;127.993081;-1.225598;61.924195;-1.121721;0.999954;1.000121;1.000030;1.000046;0.999976;1.000095;1.000001;1.060912;1.020831;1.581100;1.412935;1.176616;1.648258;1.065543;
5.524490;0.979698;1.004956;1.015631;1.040245;0.984926;0.980237;1.009942;-3.135412;1.649105;478.225371;315.659792;39.569355;449.324366;-2.338760;1.300927;1.895020;129.251142;127.998026;-1.194281;61.897578;-1.107763;0.999956;1.000120;1.000030;1.000043;0.999976;1.000095;1.000002;1.061054;1.020712;1.581129;1.412935;1.176749;1.648322;1.065573;
5.540874;0.979679;1.004953;1.015630;1.040243;0.984908;0.980251;1.009938;-3.480466;2.117554;478.325309;315.492974;39.239840;449.647484;-2.386826;1.367017;1.834429;129.224291;128.013160;-1.132546;61.845600;-1.081105;0.999961;1.000118;1.000030;1.000038;0.999977;1.000095;1.000004;1.061305;1.020490;1.581189;1.412956;1.177003;1.648441;1.065626;
5.573642;0.979650;1.004949;1.015621;1.040239;0.984875;0.980277;1.009931;-4.070165;3.000441;478.507295;315.078749;38.614195;450.267500;-2.438600;1.483030;1.719539;129.177582;128.062410;-1.014700;61.747833;-1.033114;0.999972;1.000114;1.000030;1.000027;0.999980;1.000094;1.000008;1.061672;1.020117;1.581321;1.413081;1.177465;1.648643;1.065700;
5.639178;0.979626;1.004947;1.015586;1.040227;0.984824;0.980313;1.009925;-4.827864;4.492157;478.769737;314.010973;37.561777;451.346229;-2.390653;1.644063;1.521572;129.113561;128.220161;-0.814651;61.584018;-0.959386;0.999996;1.000101;1.000029;1.000010;0.999990;1.000088;1.000017;1.061875;1.019654;1.581619;1.413612;1.178151;1.648886;1.065730;
5.650268;0.979625;1.004948;1.015579;1.040225;0.984818;0.980317;1.009925;-4.905315;4.700579;478.799090;313.818809;37.417962;451.500967;-2.369962;1.662292;1.493428;129.106135;128.250575;-0.787052;61.561232;-0.949526;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581671;1.413727;1.178234;1.648909;1.065723;
5.650268;0.979625;1.004948;1.015579;1.040225;0.984818;0.980317;1.009925;-4.905315;4.700579;478.799090;313.818809;37.417962;451.500967;-2.369962;1.662292;1.493428;129.106135;128.250575;-0.787052;61.561232;-0.949526;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581671;1.413727;1.178234;1.648909;1.065723;
5.650268;0.979625;1.004948;1.015579;1.040225;0.984818;0.980317;1.009925;-4.905315;4.700579;478.799090;313.818809;37.417962;451.500967;-2.369962;1.662292;1.493428;129.106135;128.250575;-0.787052;61.561232;-0.949526;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581671;1.413727;1.178234;1.648909;1.065723;
5.650487;0.979625;1.004948;1.015578;1.040225;0.984818;0.980317;1.009925;-4.906691;4.704550;478.799624;313.814997;37.415234;451.503930;-2.369518;1.662624;1.492890;129.105999;128.251184;-0.786528;61.560798;-0.949339;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581672;1.413729;1.178235;1.648909;1.065723;
5.650487;0.979625;1.004948;1.015578;1.040225;0.984818;0.980317;1.009925;-4.906691;4.704550;478.799624;313.814997;37.415234;451.503930;-2.369518;1.662624;1.492890;129.105999;128.251184;-0.786528;61.560798;-0.949339;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581672;1.413729;1.178235;1.648909;1.065723;
5.650488;0.979625;1.004948;1.015579;1.040225;0.984818;0.980317;1.009925;-4.906694;4.704564;478.799627;313.814991;37.415213;451.503912;-2.369515;1.662651;1.492824;129.106015;128.251250;-0.786567;61.560781;-0.949328;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581672;1.413729;1.178235;1.648909;1.065723;
5.650489;0.979625;1.004948;1.015579;1.040225;0.984818;0.980317;1.009925;-4.906699;4.704584;478.799630;313.814972;37.415200;451.503926;-2.369513;1.662653;1.492821;129.106014;128.251253;-0.786564;61.560779;-0.949328;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581672;1.413729;1.178235;1.648909;1.065723;
5.650491;0.979625;1.004948;1.015579;1.040225;0.984818;0.980317;1.009925;-4.906710;4.704620;478.799635;313.814939;37.415170;451.503940;-2.369507;1.662666;1.492789;129.106020;128.251286;-0.786577;61.560769;-0.949322;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581672;1.413729;1.178236;1.648910;1.065723;
5.650495;0.979625;1.004948;1.015578;1.040225;0.984818;0.980317;1.009925;-4.906735;4.704698;478.799646;313.814855;37.415120;451.504012;-2.369496;1.662662;1.492805;129.106011;128.251272;-0.786549;61.560767;-0.949323;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581672;1.413729;1.178235;1.648909;1.065723;
5.650503;0.979625;1.004948;1.015578;1.040225;0.984818;0.980317;1.009925;-4.906782;4.704850;478.799667;313.814699;37.415013;451.504126;-2.369474;1.662674;1.492785;129.106006;128.251298;-0.786528;61.560750;-0.949316;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581672;1.413729;1.178236;1.648910;1.065723;
5.650519;0.979625;1.004948;1.015578;1.040225;0.984818;0.980317;1.009925;-4.906876;4.705155;478.799709;313.814387;37.414798;451.504355;-2.369429;1.662697;1.492743;129.105997;128.251349;-0.786487;61.560717;-0.949303;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061853;1.019610;1.581672;1.413729;1.178236;1.648910;1.065723;
5.650551;0.979625;1.004948;1.015578;1.040225;0.984818;0.980317;1.009925;-4.907064;4.705764;478.799794;313.813762;37.414370;451.504812;-2.369341;1.662745;1.492661;129.105978;128.251452;-0.786405;61.560650;-0.949276;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061852;1.019610;1.581672;1.413730;1.178236;1.648910;1.065723;
5.650615;0.979625;1.004948;1.015578;1.040225;0.984818;0.980317;1.009925;-4.907441;4.706982;478.799964;313.812513;37.413514;451.505727;-2.369163;1.662841;1.492495;129.105940;128.251657;-0.786240;61.560517;-0.949224;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061852;1.019610;1.581673;1.413730;1.178236;1.648910;1.065723;
5.650743;0.979625;1.004948;1.015578;1.040224;0.984818;0.980317;1.009925;-4.908191;4.709416;478.800304;313.810015;37.411804;451.507555;-2.368807;1.663032;1.492164;129.105866;128.252067;-0.785912;61.560252;-0.949118;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061852;1.019609;1.581673;1.413732;1.178237;1.648910;1.065723;
5.650999;0.979625;1.004948;1.015578;1.040224;0.984818;0.980317;1.009925;-4.909686;4.714280;478.800980;313.805017;37.408386;451.511208;-2.368093;1.663413;1.491502;129.105717;128.252888;-0.785255;61.559721;-0.948908;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061851;1.019608;1.581675;1.413735;1.178239;1.648910;1.065722;
5.651511;0.979625;1.004948;1.015578;1.040224;0.984817;0.980317;1.009925;-4.912648;4.723987;478.802325;313.795010;37.401567;451.518501;-2.366659;1.664171;1.490181;129.105422;128.254533;-0.783945;61.558661;-0.948489;1.000000;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061848;1.019607;1.581677;1.413741;1.178243;1.648911;1.065722;
5.652535;0.979625;1.004948;1.015577;1.040224;0.984817;0.980317;1.009925;-4.918465;4.743319;478.804982;313.774962;37.387997;451.533031;-2.363760;1.665667;1.487549;129.104838;128.257831;-0.781336;61.556551;-0.947656;1.000001;1.000098;1.000029;1.000007;0.999992;1.000086;1.000018;1.061844;1.019603;1.581682;1.413753;1.178250;1.648913;1.065721;
5.654583;0.979625;1.004948;1.015575;1.040224;0.984816;0.980318;1.009925;-4.929664;4.781650;478.810163;313.734728;37.361122;451.561872;-2.357843;1.668583;1.482324;129.103702;128.264468;-0.776169;61.552370;-0.946014;1.000002;1.000097;1.000029;1.000007;0.999992;1.000086;1.000019;1.061835;1.019597;1.581693;1.413778;1.178264;1.648915;1.065718;
5.658679;0.979626;1.004948;1.015572;1.040223;0.984813;0.980319;1.009925;-4.950333;4.856971;478.819995;313.653726;37.308449;451.618662;-2.345548;1.674112;1.472027;129.101548;128.277891;-0.766036;61.544162;-0.942819;1.000003;1.000096;1.000029;1.000006;0.999993;1.000085;1.000019;1.061814;1.019586;1.581713;1.413829;1.178292;1.648920;1.065713;
5.666871;0.979627;1.004949;1.015565;1.040221;0.984809;0.980321;1.009926;-4.984761;5.002170;478.837508;313.489758;37.207493;451.728607;-2.319164;1.683953;1.452064;129.097719;128.305303;-0.746587;61.528372;-0.936792;1.000007;1.000094;1.000029;1.000004;0.999995;1.000084;1.000020;1.061764;1.019568;1.581754;1.413933;1.178342;1.648927;1.065700;
5.683255;0.979633;1.004950;1.015551;1.040217;0.984802;0.980324;1.009927;-5.026168;5.270223;478.863800;313.155293;37.023690;451.933471;-2.259746;1.698759;1.414733;129.091946;128.362127;-0.711075;61.499344;-0.926155;1.000014;1.000089;1.000028;1.000001;0.999999;1.000081;1.000022;1.061633;1.019550;1.581838;1.414155;1.178425;1.648931;1.065668;
5.716023;0.979651;1.004955;1.015520;1.040209;0.984793;0.980327;1.009930;-5.002026;5.713313;478.881219;312.470519;36.731698;452.280349;-2.118417;1.709109;1.350979;129.087610;128.481718;-0.654248;61.451764;-0.910299;1.000027;1.000080;1.000028;0.999996;1.000006;1.000075;1.000026;1.061252;1.019582;1.582007;1.414644;1.178515;1.648898;1.065580;
5.781559;0.979713;1.004968;1.015452;1.040191;0.984793;0.980316;1.009942;-4.566874;6.214432;478.785577;311.111215;36.456191;452.717884;-1.776939;1.658415;1.269814;129.103797;128.729879;-0.598593;61.398470;-0.897322;1.000053;1.000059;1.000026;0.999989;1.000023;1.000060;1.000033;1.060102;1.019901;1.582346;1.415746;1.178416;1.648695;1.065333;
5.912631;0.979894;1.004999;1.015310;1.040152;0.984849;0.980243;1.009974;-2.648338;5.801967;478.268713;308.842758;36.948731;452.720879;-1.046020;1.354924;1.289415;129.193859;129.177437;-0.680946;61.434346;-0.918240;1.000089;1.000018;1.000026;0.999989;1.000052;1.000032;1.000043;1.057037;1.021328;1.583020;1.418088;1.177431;1.648025;1.064716;
5.988321;0.979989;1.005011;1.015240;1.040131;0.984888;0.980190;1.009990;-1.476709;5.120531;477.998671;307.931602;37.472827;452.486982;-0.676292;1.161396;1.367146;129.242347;129.372364;-0.769459;61.495319;-0.935540;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055492;1.022294;1.583392;1.419283;1.176802;1.647704;1.064403;
5.988321;0.979989;1.005011;1.015240;1.040131;0.984888;0.980190;1.009990;-1.476715;5.120583;477.998649;307.931360;37.472883;452.487156;-0.676295;1.161204;1.368021;129.242260;129.371499;-0.769100;61.495202;-0.935522;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055490;1.022292;1.583391;1.419284;1.176801;1.647702;1.064403;
5.988321;0.979989;1.005011;1.015240;1.040131;0.984888;0.980190;1.009990;-1.476715;5.120583;477.998649;307.931360;37.472883;452.487156;-0.676295;1.161204;1.368021;129.242260;129.371499;-0.769100;61.495202;-0.935522;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055490;1.022292;1.583391;1.419284;1.176801;1.647702;1.064403;
5.988321;0.979989;1.005011;1.015240;1.040131;0.984888;0.980190;1.009990;-1.476715;5.120583;477.998649;307.931360;37.472883;452.487156;-0.676295;1.161204;1.368021;129.242260;129.371499;-0.769100;61.495202;-0.935522;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055490;1.022292;1.583391;1.419284;1.176801;1.647702;1.064403;
5.988322;0.979989;1.005011;1.015240;1.040131;0.984888;0.980190;1.009990;-1.476692;5.120566;477.998643;307.931348;37.472896;452.487148;-0.676289;1.161200;1.368022;129.242262;129.371502;-0.769102;61.495204;-0.935523;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055490;1.022292;1.583391;1.419284;1.176801;1.647702;1.064403;
5.988323;0.979989;1.005011;1.015240;1.040131;0.984888;0.980190;1.009990;-1.476668;5.120550;477.998637;307.931336;37.472909;452.487140;-0.676283;1.161196;1.368024;129.242263;129.371504;-0.769104;61.495205;-0.935523;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055490;1.022292;1.583391;1.419284;1.176801;1.647702;1.064403;
5.988325;0.979989;1.005011;1.015240;1.040131;0.984888;0.980190;1.009990;-1.476622;5.120517;477.998624;307.931313;37.472935;452.487124;-0.676272;1.161188;1.368028;129.242265;129.371510;-0.769109;61.495208;-0.935524;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055490;1.022292;1.583391;1.419284;1.176801;1.647702;1.064403;
5.988329;0.979989;1.005011;1.015240;1.040131;0.984888;0.980190;1.009990;-1.476529;5.120452;477.998599;307.931265;37.472988;452.487092;-0.676249;1.161172;1.368036;129.242269;129.371521;-0.769118;61.495215;-0.935526;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055489;1.022292;1.583391;1.419284;1.176801;1.647702;1.064403;
5.988337;0.979989;1.005011;1.015240;1.040131;0.984888;0.980190;1.009990;-1.476344;5.120321;477.998548;307.931170;37.473092;452.487028;-0.676203;1.161140;1.368051;129.242279;129.371543;-0.769137;61.495228;-0.935531;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055489;1.022292;1.583392;1.419284;1.176801;1.647702;1.064403;
5.988353;0.979989;1.005011;1.015240;1.040131;0.984888;0.980190;1.009990;-1.475973;5.120059;477.998446;307.930979;37.473302;452.486900;-0.676111;1.161076;1.368081;129.242297;129.371586;-0.769174;61.495253;-0.935540;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055489;1.022292;1.583392;1.419284;1.176801;1.647702;1.064403;
5.988385;0.979989;1.005011;1.015239;1.040131;0.984888;0.980190;1.009990;-1.475231;5.119535;477.998243;307.930598;37.473721;452.486645;-0.675927;1.160949;1.368142;129.242333;129.371674;-0.769249;61.495305;-0.935557;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055488;1.022293;1.583392;1.419285;1.176800;1.647701;1.064402;
5.988449;0.979989;1.005011;1.015239;1.040131;0.984888;0.980190;1.009990;-1.473746;5.118487;477.997836;307.929837;37.474558;452.486135;-0.675559;1.160694;1.368264;129.242405;129.371849;-0.769398;61.495408;-0.935593;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055486;1.022294;1.583392;1.419286;1.176800;1.647701;1.064402;
5.988577;0.979989;1.005011;1.015239;1.040131;0.984888;0.980190;1.009990;-1.470777;5.116389;477.997022;307.928315;37.476235;452.485113;-0.674823;1.160184;1.368507;129.242550;129.372198;-0.769697;61.495614;-0.935664;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055482;1.022296;1.583393;1.419288;1.176798;1.647700;1.064401;
5.988611;0.979989;1.005011;1.015239;1.040131;0.984888;0.980190;1.009990;-1.469985;5.115830;477.996806;307.927910;37.476682;452.484840;-0.674627;1.160048;1.368572;129.242589;129.372292;-0.769776;61.495669;-0.935683;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055481;1.022297;1.583393;1.419289;1.176797;1.647700;1.064401;
5.988611;0.979989;1.005011;1.015239;1.040131;0.984888;0.980190;1.009990;-1.469985;5.115830;477.996806;307.927910;37.476682;452.484840;-0.674627;1.160048;1.368572;129.242589;129.372292;-0.769776;61.495669;-0.935683;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055481;1.022297;1.583393;1.419289;1.176797;1.647700;1.064401;
5.988611;0.979989;1.005011;1.015239;1.040131;0.984888;0.980190;1.009990;-1.469985;5.115830;477.996806;307.927910;37.476682;452.484840;-0.674627;1.160048;1.368572;129.242589;129.372292;-0.769776;61.495669;-0.935683;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055481;1.022297;1.583393;1.419289;1.176797;1.647700;1.064401;
5.988833;0.979990;1.005011;1.015239;1.040131;0.984889;0.980190;1.009991;-1.464838;5.112190;477.995396;307.925275;37.479590;452.483067;-0.673352;1.159163;1.368995;129.242839;129.372897;-0.770294;61.496026;-0.935805;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055475;1.022301;1.583394;1.419293;1.176794;1.647698;1.064400;
5.989345;0.979991;1.005011;1.015238;1.040131;0.984889;0.980189;1.009991;-1.452958;5.103775;477.992142;307.919211;37.486310;452.478967;-0.670414;1.157122;1.369972;129.243418;129.374292;-0.771491;61.496852;-0.936089;1.000101;1.000000;1.000028;0.999993;1.000063;1.000019;1.000047;1.055461;1.022310;1.583397;1.419302;1.176787;1.647695;1.064397;
5.990369;0.979993;1.005011;1.015237;1.040131;0.984890;0.980188;1.009991;-1.429183;5.086879;477.985635;307.907143;37.499791;452.470732;-0.664551;1.153036;1.371938;129.244575;129.377072;-0.773892;61.498509;-0.936656;1.000101;0.999999;1.000028;0.999993;1.000064;1.000019;1.000047;1.055432;1.022328;1.583402;1.419321;1.176773;1.647688;1.064392;
5.992417;0.979996;1.005012;1.015235;1.040130;0.984892;0.980186;1.009992;-1.381586;5.052821;477.972622;307.883254;37.526910;452.454124;-0.652878;1.144850;1.375908;129.246887;129.382590;-0.778721;61.501847;-0.937790;1.000101;0.999999;1.000028;0.999993;1.000064;1.000019;1.000047;1.055375;1.022365;1.583412;1.419358;1.176744;1.647674;1.064381;
5.996513;0.980003;1.005013;1.015231;1.040129;0.984895;0.980182;1.009993;-1.286222;4.983662;477.946617;307.836458;37.581766;452.420369;-0.629746;1.128430;1.384006;129.251500;129.393464;-0.788488;61.508614;-0.940061;1.000102;0.999998;1.000028;0.999994;1.000065;1.000018;1.000047;1.055260;1.022439;1.583433;1.419432;1.176687;1.647646;1.064358;
6.004705;0.980018;1.005014;1.015222;1.040126;0.984903;0.980173;1.009995;-1.094986;4.841304;477.894765;307.746819;37.693805;452.350804;-0.584354;1.095423;1.400816;129.260670;129.414555;-0.808429;61.522496;-0.944598;1.000102;0.999996;1.000028;0.999995;1.000066;1.000016;1.000047;1.055034;1.022587;1.583474;1.419578;1.176571;1.647592;1.064315;
6.021089;0.980046;1.005018;1.015206;1.040121;0.984918;0.980156;1.010000;-0.711871;4.541532;477.792340;307.583403;37.926118;452.204255;-0.497167;1.029007;1.436780;129.278693;129.454076;-0.849724;61.551529;-0.953602;1.000104;0.999992;1.000029;0.999997;1.000068;1.000013;1.000048;1.054593;1.022888;1.583555;1.419862;1.176340;1.647487;1.064231;
6.053857;0.980099;1.005023;1.015175;1.040112;0.984948;0.980120;1.010009;0.046279;3.890874;477.597540;307.319734;38.414877;451.887921;-0.337639;0.896577;1.517087;129.312746;129.522358;-0.936256;61.613688;-0.970933;1.000105;0.999984;1.000030;1.000002;1.000072;1.000008;1.000048;1.053765;1.023501;1.583717;1.420400;1.175880;1.647296;1.064075;
6.119393;0.980190;1.005028;1.015123;1.040093;0.985004;0.980048;1.010023;1.454470;2.459955;477.281369;307.032372;39.421043;451.211082;-0.076367;0.647773;1.702593;129.368235;129.616804;-1.111940;61.746778;-1.000583;1.000101;0.999974;1.000034;1.000012;1.000075;1.000000;1.000049;1.052405;1.024725;1.584033;1.421335;1.175039;1.647014;1.063820;
6.250465;0.980288;1.005017;1.015056;1.040061;0.985082;0.979917;1.010039;3.440105;-0.377370;477.078792;307.215734;41.130604;449.971408;0.274858;0.292231;2.103186;129.411462;129.662597;-1.395035;61.999417;-1.034133;1.000076;0.999968;1.000042;1.000031;1.000069;0.999994;1.000049;1.051100;1.026840;1.584617;1.422611;1.173956;1.646892;1.063543;
6.512609;0.980214;1.004959;1.015033;1.040029;0.985085;0.979791;1.010041;3.829281;-3.695930;477.984809;308.852912;42.355819;448.681429;0.723051;0.224017;2.662463;129.293108;129.442610;-1.529044;62.291239;-1.039251;1.000011;0.999992;1.000050;1.000052;1.000037;1.000003;1.000043;1.052695;1.028670;1.585369;1.423291;1.174107;1.647647;1.063523;
6.572125;0.980173;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.497231;-3.957501;478.265699;309.236885;42.320080;448.577065;0.801714;0.283713;2.725461;129.251911;129.372657;-1.502245;62.318560;-1.036372;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053385;1.028684;1.585456;1.423238;1.174366;1.647851;1.063558;
6.572125;0.980173;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.497231;-3.957501;478.265699;309.236885;42.320080;448.577065;0.801714;0.283713;2.725461;129.251911;129.372657;-1.502245;62.318560;-1.036372;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053385;1.028684;1.585456;1.423238;1.174366;1.647851;1.063558;
6.572125;0.980173;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.497231;-3.957501;478.265699;309.236885;42.320080;448.577065;0.801714;0.283713;2.725461;129.251911;129.372657;-1.502245;62.318560;-1.036372;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053385;1.028684;1.585456;1.423238;1.174366;1.647851;1.063558;
6.572725;0.980173;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.493093;-3.959212;478.268672;309.240778;42.319128;448.576367;0.802463;0.284458;2.725973;129.251469;129.371915;-1.501867;62.318761;-1.036335;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053393;1.028683;1.585456;1.423237;1.174369;1.647853;1.063559;
6.572725;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.493355;-3.959311;478.268741;309.240879;42.319147;448.576355;0.802441;0.286263;2.725095;129.251547;129.372258;-1.502152;62.318032;-1.036641;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053387;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572725;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.493355;-3.959311;478.268741;309.240879;42.319147;448.576355;0.802441;0.286263;2.725095;129.251547;129.372258;-1.502152;62.318032;-1.036641;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053387;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572725;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.493355;-3.959311;478.268741;309.240879;42.319147;448.576355;0.802441;0.286263;2.725095;129.251547;129.372258;-1.502152;62.318032;-1.036641;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053387;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572726;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.493344;-3.959316;478.268749;309.240890;42.319145;448.576353;0.802441;0.286264;2.725095;129.251546;129.372256;-1.502151;62.318032;-1.036640;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053387;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572727;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.493334;-3.959320;478.268756;309.240901;42.319142;448.576352;0.802442;0.286266;2.725097;129.251545;129.372254;-1.502150;62.318033;-1.036640;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053387;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572729;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.493313;-3.959330;478.268771;309.240922;42.319137;448.576350;0.802443;0.286269;2.725099;129.251542;129.372251;-1.502149;62.318033;-1.036640;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053387;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572733;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.493272;-3.959348;478.268802;309.240964;42.319127;448.576346;0.802446;0.286277;2.725104;129.251538;129.372243;-1.502145;62.318035;-1.036639;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053387;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572741;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.493190;-3.959386;478.268862;309.241048;42.319107;448.576338;0.802452;0.286292;2.725115;129.251529;129.372228;-1.502138;62.318038;-1.036638;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053387;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572757;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.493025;-3.959460;478.268983;309.241216;42.319067;448.576322;0.802463;0.286321;2.725135;129.251511;129.372197;-1.502124;62.318044;-1.036635;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053387;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572770;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.492894;-3.959519;478.269079;309.241349;42.319036;448.576309;0.802472;0.286345;2.725151;129.251497;129.372173;-1.502113;62.318048;-1.036632;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053388;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572770;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.492894;-3.959519;478.269079;309.241349;42.319036;448.576309;0.802472;0.286345;2.725151;129.251497;129.372173;-1.502113;62.318048;-1.036632;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053388;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572771;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.492884;-3.959524;478.269087;309.241360;42.319033;448.576308;0.802473;0.286346;2.725153;129.251496;129.372171;-1.502112;62.318049;-1.036632;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053388;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572772;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.492873;-3.959529;478.269094;309.241370;42.319031;448.576307;0.802473;0.286348;2.725154;129.251495;129.372169;-1.502111;62.318049;-1.036632;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053388;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572774;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.492853;-3.959538;478.269109;309.241391;42.319026;448.576305;0.802475;0.286352;2.725157;129.251493;129.372165;-1.502109;62.318050;-1.036632;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053388;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572778;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.492811;-3.959556;478.269140;309.241433;42.319016;448.576301;0.802478;0.286359;2.725162;129.251488;129.372158;-1.502106;62.318051;-1.036631;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053388;1.028684;1.585455;1.423237;1.174367;1.647852;1.063558;
6.572786;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.492729;-3.959594;478.269200;309.241517;42.318996;448.576293;0.802483;0.286374;2.725172;129.251479;129.372142;-1.502099;62.318054;-1.036630;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053388;1.028684;1.585455;1.423237;1.174368;1.647852;1.063558;
6.572802;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.492564;-3.959668;478.269321;309.241685;42.318956;448.576277;0.802494;0.286403;2.725193;129.251461;129.372112;-1.502084;62.318060;-1.036627;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053388;1.028684;1.585455;1.423237;1.174368;1.647852;1.063558;
6.572834;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.492234;-3.959817;478.269563;309.242021;42.318876;448.576244;0.802517;0.286462;2.725234;129.251426;129.372051;-1.502056;62.318072;-1.036621;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053389;1.028684;1.585455;1.423237;1.174368;1.647852;1.063558;
6.572898;0.980174;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.491574;-3.960114;478.270047;309.242693;42.318716;448.576179;0.802562;0.286580;2.725316;129.251354;129.371929;-1.502000;62.318096;-1.036609;1.000000;1.000000;1.000049;1.000054;1.000030;1.000007;1.000040;1.053390;1.028684;1.585456;1.423236;1.174368;1.647853;1.063558;
6.573026;0.980173;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.490253;-3.960708;478.271016;309.244038;42.318396;448.576050;0.802652;0.286815;2.725479;129.251212;129.371684;-1.501886;62.318143;-1.036586;1.000000;1.000000;1.000049;1.000054;1.000029;1.000007;1.000040;1.053393;1.028684;1.585456;1.423236;1.174369;1.647853;1.063558;
6.573047;0.980173;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.490035;-3.960806;478.271176;309.244260;42.318342;448.576029;0.802667;0.286854;2.725506;129.251188;129.371644;-1.501867;62.318151;-1.036582;1.000000;1.000000;1.000049;1.000054;1.000029;1.000007;1.000040;1.053393;1.028683;1.585456;1.423236;1.174370;1.647854;1.063558;
6.573047;0.980173;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.490035;-3.960806;478.271176;309.244260;42.318342;448.576029;0.802667;0.286854;2.725506;129.251188;129.371644;-1.501867;62.318151;-1.036582;1.000000;1.000000;1.000049;1.000054;1.000029;1.000007;1.000040;1.053393;1.028683;1.585456;1.423236;1.174370;1.647854;1.063558;
6.573047;0.980173;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.490035;-3.960806;478.271176;309.244260;42.318342;448.576029;0.802667;0.286854;2.725506;129.251188;129.371644;-1.501867;62.318151;-1.036582;1.000000;1.000000;1.000049;1.000054;1.000029;1.000007;1.000040;1.053393;1.028683;1.585456;1.423236;1.174370;1.647854;1.063558;
6.573282;0.980173;1.004947;1.015039;1.040026;0.985070;0.979787;1.010039;3.487607;-3.961890;478.272953;309.246725;42.317751;448.575794;0.802832;0.287287;2.725806;129.250926;129.371196;-1.501659;62.318237;-1.036539;1.000000;1.000000;1.000049;1.000054;1.000029;1.000007;1.000040;1.053398;1.028683;1.585456;1.423235;1.174372;1.647855;1.063559;
6.573794;0.980173;1.004947;1.015039;1.040026;0.985069;0.979787;1.010039;3.482302;-3.964237;478.276832;309.252097;42.316450;448.575289;0.803192;0.288233;2.726458;129.250355;129.370218;-1.501202;62.318424;-1.036446;1.000000;1.000000;1.000049;1.000054;1.000029;1.000007;1.000040;1.053408;1.028682;1.585457;1.423233;1.174376;1.647858;1.063559;
6.574818;0.980171;1.004946;1.015040;1.040026;0.985069;0.979787;1.010039;3.471634;-3.968859;478.284601;309.262832;42.313800;448.574308;0.803917;0.290136;2.727753;129.249210;129.368263;-1.500279;62.318793;-1.036259;0.999999;1.000000;1.000049;1.000054;1.000029;1.000007;1.000040;1.053428;1.028681;1.585458;1.423229;1.174384;1.647864;1.063561;
6.576866;0.980169;1.004946;1.015040;1.040026;0.985068;0.979787;1.010038;3.450072;-3.977813;478.300189;309.284256;42.308304;448.572468;0.805377;0.293985;2.730303;129.246914;129.364352;-1.498397;62.319506;-1.035883;0.999999;1.000001;1.000049;1.000054;1.000029;1.000007;1.000040;1.053468;1.028678;1.585461;1.423221;1.174400;1.647876;1.063565;
6.580962;0.980164;1.004944;1.015041;1.040026;0.985066;0.979787;1.010038;3.406061;-3.994562;478.331552;309.326923;42.296543;448.569261;0.808346;0.301852;2.735253;129.242291;129.356527;-1.494491;62.320838;-1.035127;0.999998;1.000002;1.000049;1.000054;1.000028;1.000007;1.000040;1.053550;1.028671;1.585466;1.423205;1.174434;1.647901;1.063572;
6.589154;0.980154;1.004942;1.015044;1.040026;0.985062;0.979787;1.010037;3.314594;-4.023434;478.394964;309.411468;42.269991;448.564697;0.814486;0.318240;2.744541;129.232939;129.340874;-1.486120;62.323136;-1.033601;0.999995;1.000004;1.000049;1.000054;1.000026;1.000008;1.000040;1.053715;1.028653;1.585476;1.423171;1.174503;1.647950;1.063586;
6.605538;0.980134;1.004937;1.015049;1.040026;0.985053;0.979788;1.010035;3.118780;-4.062762;478.523989;309.576968;42.205251;448.562589;0.827626;0.353476;2.760645;129.213884;129.309636;-1.467246;62.326309;-1.030515;0.999991;1.000007;1.000049;1.000054;1.000023;1.000010;1.000039;1.054052;1.028604;1.585493;1.423099;1.174649;1.648047;1.063615;
6.638306;0.980093;1.004927;1.015060;1.040027;0.985033;0.979794;1.010032;2.683074;-4.069268;478.786479;309.890518;42.033549;448.583245;0.857528;0.432425;2.782884;129.174984;129.247996;-1.421913;62.327366;-1.024428;0.999983;1.000014;1.000049;1.000054;1.000018;1.000013;1.000037;1.054745;1.028455;1.585518;1.422941;1.174964;1.648237;1.063672;
6.703842;0.980007;1.004911;1.015085;1.040030;0.984990;0.979818;1.010026;1.696246;-3.817243;479.295912;310.430048;41.561250;448.698002;0.929770;0.613052;2.788549;129.098557;129.131649;-1.309336;62.311878;-1.013908;0.999972;1.000028;1.000046;1.000052;1.000009;1.000020;1.000034;1.056128;1.027974;1.585526;1.422585;1.175638;1.648572;1.063776;
6.834914;0.979859;1.004896;1.015132;1.040042;0.984909;0.979895;1.010018;-0.305382;-2.559284;480.055751;311.110827;40.424879;449.051442;1.072623;0.984353;2.674789;128.977007;128.942789;-1.062860;62.237528;-1.002997;0.999966;1.000049;1.000036;1.000044;0.999999;1.000029;1.000027;1.058414;1.026570;1.585407;1.421857;1.176850;1.648973;1.063922;
7.097058;0.979743;1.004914;1.015189;1.040067;0.984839;0.980052;1.010011;-2.645210;0.506093;480.214615;311.258513;38.873547;449.693330;0.996062;1.426013;2.274925;128.900376;128.751051;-0.771942;62.048346;-0.992320;0.999994;1.000062;1.000015;1.000026;1.000003;1.000039;1.000013;1.059934;1.023941;1.584988;1.420926;1.177777;1.648888;1.064064;
7.187835;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.352585;0.623837;479.951289;311.073769;38.977609;449.766905;0.835687;1.370311;2.245104;128.918014;128.765159;-0.806808;62.025289;-0.975204;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059373;1.023954;1.585011;1.421065;1.177519;1.648765;1.064084;
7.187835;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.352585;0.623837;479.951289;311.073769;38.977609;449.766905;0.835687;1.370311;2.245104;128.918014;128.765159;-0.806808;62.025289;-0.975204;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059373;1.023954;1.585011;1.421065;1.177519;1.648765;1.064084;
7.187835;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.352585;0.623837;479.951289;311.073769;38.977609;449.766905;0.835687;1.370311;2.245104;128.918014;128.765159;-0.806808;62.025289;-0.975204;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059373;1.023954;1.585011;1.421065;1.177519;1.648765;1.064084;
7.189032;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348727;0.625389;479.947817;311.071333;38.978982;449.767875;0.833572;1.369578;2.244711;128.918248;128.765345;-0.807268;62.024985;-0.974978;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023954;1.585012;1.421067;1.177516;1.648763;1.064085;
7.189032;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348703;0.625380;479.947919;311.071335;38.978958;449.767967;0.833576;1.369832;2.244597;128.918402;128.765307;-0.807461;62.024973;-0.974966;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023954;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189032;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348703;0.625380;479.947919;311.071335;38.978958;449.767967;0.833576;1.369832;2.244597;128.918402;128.765307;-0.807461;62.024973;-0.974966;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023954;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189032;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348703;0.625380;479.947919;311.071335;38.978958;449.767967;0.833576;1.369832;2.244597;128.918402;128.765307;-0.807461;62.024973;-0.974966;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023954;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189033;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348707;0.625392;479.947916;311.071332;38.978954;449.767970;0.833575;1.369833;2.244595;128.918402;128.765307;-0.807460;62.024973;-0.974966;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023954;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189034;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348712;0.625405;479.947914;311.071330;38.978950;449.767972;0.833574;1.369833;2.244593;128.918403;128.765307;-0.807459;62.024972;-0.974966;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023954;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189036;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348720;0.625429;479.947908;311.071324;38.978942;449.767977;0.833572;1.369835;2.244589;128.918403;128.765306;-0.807458;62.024970;-0.974966;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023954;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189040;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348737;0.625479;479.947898;311.071314;38.978926;449.767986;0.833567;1.369838;2.244582;128.918403;128.765305;-0.807456;62.024967;-0.974966;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023953;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189048;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348771;0.625577;479.947876;311.071293;38.978895;449.768005;0.833558;1.369845;2.244567;128.918404;128.765304;-0.807451;62.024961;-0.974966;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023953;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189064;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348839;0.625774;479.947833;311.071251;38.978832;449.768042;0.833540;1.369858;2.244538;128.918406;128.765301;-0.807442;62.024948;-0.974966;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023953;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189096;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.348974;0.626168;479.947747;311.071166;38.978705;449.768116;0.833504;1.369885;2.244478;128.918410;128.765295;-0.807424;62.024922;-0.974965;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023953;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189160;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.349245;0.626956;479.947574;311.070997;38.978453;449.768264;0.833432;1.369938;2.244360;128.918418;128.765283;-0.807388;62.024871;-0.974963;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059365;1.023952;1.585011;1.421066;1.177515;1.648763;1.064084;
7.189288;0.979776;1.004922;1.015182;1.040065;0.984855;0.980053;1.010009;-2.349787;0.628532;479.947229;311.070659;38.977949;449.768561;0.833288;1.370044;2.244123;128.918433;128.765259;-0.807315;62.024769;-0.974960;1.000000;1.000056;1.000014;1.000024;1.000006;1.000037;1.000013;1.059364;1.023951;1.585010;1.421066;1.177515;1.648762;1.064084;
