time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;
0.000000;0.902956;0.902956;0.903000;0.903000;0.001059;2.420740;1.000000;1.224004;19.979030;9.679010;1997.902983;967.900966;1.000014;22.199792;2.420683;1.000014;9.679010;0.729542;
0.000001;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902973;967.900952;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000002;0.902956;0.902956;0.903000;0.903000;0.001059;2.420747;1.000000;1.224004;19.979030;9.679010;1997.902974;967.900952;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000004;0.902956;0.902956;0.903000;0.903000;0.001059;2.420746;1.000000;1.224004;19.979030;9.679010;1997.902976;967.900955;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000008;0.902956;0.902956;0.903000;0.903000;0.001059;2.420746;1.000000;1.224004;19.979030;9.679010;1997.902977;967.900957;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000016;0.902956;0.902956;0.903000;0.903000;0.001059;2.420745;1.000000;1.224004;19.979030;9.679010;1997.902981;967.900963;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000032;0.902956;0.902956;0.903000;0.903000;0.001059;2.420743;1.000000;1.224004;19.979030;9.679010;1997.902989;967.900975;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000064;0.902956;0.902956;0.903000;0.903000;0.001059;2.420738;1.000000;1.224004;19.979030;9.679010;1997.903005;967.900999;1.000014;22.199792;2.420682;1.000014;9.679010;0.729542;
0.000128;0.902956;0.902956;0.903000;0.903000;0.001059;2.420730;1.000000;1.224004;19.979030;9.679010;1997.903037;967.901047;1.000014;22.199793;2.420682;1.000014;9.679010;0.729542;
0.000256;0.902956;0.902956;0.903000;0.903000;0.001059;2.420713;1.000000;1.224004;19.979031;9.679011;1997.903101;967.901143;1.000014;22.199794;2.420682;1.000014;9.679011;0.729542;
0.000512;0.902956;0.902956;0.903000;0.903000;0.001059;2.420679;1.000000;1.224004;19.979032;9.679013;1997.903227;967.901331;1.000014;22.199795;2.420682;1.000014;9.679013;0.729542;
0.001024;0.902956;0.902956;0.903000;0.903000;0.001059;2.420614;1.000000;1.224004;19.979035;9.679017;1997.903472;967.901696;1.000014;22.199798;2.420681;1.000014;9.679017;0.729542;
0.002048;0.902957;0.902957;0.903000;0.903000;0.001059;2.420490;1.000000;1.224004;19.979039;9.679024;1997.903935;967.902384;1.000014;22.199803;2.420679;1.000014;9.679024;0.729542;
0.004096;0.902957;0.902957;0.903000;0.903000;0.001059;2.420269;1.000000;1.224004;19.979048;9.679036;1997.904760;967.903601;1.000015;22.199812;2.420676;1.000015;9.679036;0.729542;
0.008192;0.902958;0.902958;0.903000;0.903000;0.001059;2.419914;1.000000;1.224004;19.979061;9.679055;1997.906060;967.905469;1.000015;22.199826;2.420668;1.000015;9.679055;0.729542;
0.016384;0.902958;0.902958;0.903000;0.903000;0.001058;2.419467;1.000000;1.224004;19.979076;9.679074;1997.907605;967.907440;1.000015;22.199843;2.420655;1.000015;9.679074;0.729541;
0.032768;0.902959;0.902959;0.903000;0.903000;0.001058;2.419188;1.000000;1.224005;19.979085;9.679072;1997.908466;967.907162;1.000015;22.199853;2.420632;1.000015;9.679072;0.729542;
0.065536;0.902959;0.902959;0.903000;0.903000;0.001058;2.419568;1.000000;1.224008;19.979098;9.679019;1997.909782;967.901907;1.000014;22.199871;2.420609;1.000014;9.679019;0.729544;
0.131072;0.902971;0.902971;0.903000;0.903000;0.001059;2.420504;1.000001;1.224021;19.979360;9.679049;1997.936000;967.904878;1.000011;22.200174;2.420633;1.000011;9.679049;0.729549;
0.262144;0.902997;0.902998;0.903000;0.903000;0.001059;2.420595;1.000001;1.224051;19.979949;9.679172;1997.994898;967.917234;1.000007;22.200852;2.420679;1.000007;9.679172;0.729560;
0.524288;0.903011;0.903012;0.903000;0.903000;0.001059;2.420454;1.000000;1.224075;19.980248;9.679063;1998.024842;967.906319;1.000001;22.201206;2.420696;1.000001;9.679063;0.729573;
1.000000;0.903005;0.903005;0.903000;0.903000;0.001059;2.420583;1.000000;1.224076;19.980103;9.678909;1998.010294;967.890857;0.999999;22.201045;2.420685;0.999999;9.678909;0.729577;
1.000000;0.025330;0.025330;0.903000;0.903000;0.001059;2.420583;1.000000;1.224076;0.000000;28.087949;0.000000;2808.794862;0.435424;64.507190;3.718750;0.435424;28.087949;0.509457;
1.000001;0.025329;0.025329;0.903000;0.903000;0.001063;2.429222;1.000000;1.224076;-0.000000;28.087625;-0.000000;2808.762520;0.435421;64.506819;3.718767;0.435421;28.087625;0.509451;
1.000002;0.025329;0.025329;0.903000;0.903000;0.001066;2.437860;1.000000;1.224076;0.000000;28.087210;0.000000;2808.721028;0.435418;64.506342;3.718796;0.435418;28.087210;0.509445;
1.000004;0.025328;0.025328;0.903000;0.903000;0.001074;2.455136;1.000001;1.224076;-0.000000;28.086375;-0.000000;2808.637496;0.435411;64.505383;3.718854;0.435411;28.086375;0.509433;
1.000008;0.025327;0.025327;0.902999;0.903000;0.001089;2.489682;1.000001;1.224076;0.000000;28.084722;0.000000;2808.472165;0.435399;64.503484;3.718968;0.435399;28.084722;0.509409;
1.000016;0.025324;0.025324;0.902999;0.903000;0.001119;2.558750;1.000002;1.224076;0.000000;28.081406;0.000000;2808.140588;0.435373;64.499677;3.719198;0.435373;28.081406;0.509361;
1.000032;0.025318;0.025318;0.902997;0.903000;0.001180;2.696793;1.000004;1.224076;0.000000;28.074783;0.000000;2807.478274;0.435321;64.492070;3.719660;0.435321;28.074783;0.509265;
1.000064;0.025306;0.025306;0.902993;0.903000;0.001300;2.972509;1.000008;1.224076;0.000000;28.061570;0.000000;2806.156999;0.435219;64.476892;3.720588;0.435219;28.061570;0.509072;
1.000128;0.025282;0.025282;0.902986;0.903000;0.001541;3.522454;1.000016;1.224076;0.000000;28.035278;0.000000;2803.527848;0.435015;64.446680;3.722464;0.435015;28.035278;0.508685;
1.000256;0.025235;0.025235;0.902971;0.903000;0.002019;4.616433;1.000032;1.224077;-0.000000;27.983229;-0.000000;2798.322929;0.434611;64.386828;3.726290;0.434611;27.983229;0.507910;
1.000512;0.025142;0.025143;0.902942;0.903000;0.002966;6.780979;1.000064;1.224081;-0.000000;27.881250;-0.000000;2788.124974;0.433818;64.269398;3.734238;0.433818;27.881250;0.506349;
1.000538;0.025132;0.025134;0.902939;0.903000;0.003062;7.000001;1.000068;1.224082;-0.000000;27.871006;-0.000000;2787.100647;0.433739;64.257591;3.735070;0.433739;27.871006;0.506190;
1.000538;0.025132;0.025134;0.902939;0.903000;0.003062;7.000001;1.000068;1.224082;-0.000000;27.871006;-0.000000;2787.100647;0.433739;64.257591;3.735070;0.433739;27.871006;0.506190;
1.000539;0.025132;0.025134;0.902939;0.903000;0.003062;7.000000;1.000068;1.224082;0.000000;27.870615;0.000000;2787.061478;0.433736;64.257139;3.735102;0.433736;27.870615;0.506183;
1.000540;0.025132;0.025133;0.902939;0.903000;0.003062;7.000000;1.000068;1.224082;-0.000000;27.870223;-0.000000;2787.022308;0.433733;64.256688;3.735134;0.433733;27.870223;0.506177;
1.000542;0.025131;0.025133;0.902939;0.903000;0.003062;6.999999;1.000068;1.224082;0.000000;27.869440;0.000000;2786.943975;0.433727;64.255785;3.735198;0.433727;27.869440;0.506165;
1.000546;0.025130;0.025131;0.902939;0.903000;0.003062;7.000000;1.000069;1.224082;-0.000000;27.867873;-0.000000;2786.787327;0.433714;64.253979;3.735326;0.433714;27.867873;0.506141;
1.000554;0.025127;0.025128;0.902938;0.903000;0.003062;7.000000;1.000070;1.224082;-0.000000;27.864741;-0.000000;2786.474117;0.433690;64.250368;3.735582;0.433690;27.864741;0.506092;
1.000570;0.025121;0.025123;0.902936;0.903000;0.003062;7.000000;1.000072;1.224082;-0.000000;27.858480;-0.000000;2785.848045;0.433641;64.243150;3.736093;0.433641;27.858480;0.505994;
1.000602;0.025110;0.025112;0.902932;0.903000;0.003062;7.000000;1.000076;1.224083;0.000000;27.845973;0.000000;2784.597280;0.433544;64.228726;3.737114;0.433544;27.845973;0.505798;
1.000666;0.025087;0.025089;0.902925;0.903000;0.003062;7.000000;1.000084;1.224085;-0.000000;27.821013;-0.000000;2782.101266;0.433350;64.199934;3.739153;0.433350;27.821013;0.505406;
1.000794;0.025042;0.025044;0.902910;0.903000;0.003062;7.000000;1.000100;1.224088;0.000000;27.771312;0.000000;2777.131217;0.432962;64.142564;3.743217;0.432962;27.771312;0.504623;
1.001050;0.024952;0.024955;0.902881;0.903000;0.003062;7.000000;1.000132;1.224098;-0.000000;27.672783;-0.000000;2767.278334;0.432194;64.028678;3.751284;0.432194;27.672783;0.503061;
1.001562;0.024776;0.024781;0.902823;0.903000;0.003062;7.000000;1.000196;1.224124;0.000000;27.479159;0.000000;2747.915923;0.430679;63.804283;3.767185;0.430679;27.479159;0.499949;
1.002586;0.024436;0.024444;0.902708;0.903000;0.003062;7.000000;1.000324;1.224208;0.000000;27.105218;0.000000;2710.521793;0.427738;63.368666;3.798080;0.427738;27.105218;0.493771;
1.004634;0.023800;0.023814;0.902476;0.903000;0.003062;7.000000;1.000581;1.224499;0.000000;26.407341;0.000000;2640.734072;0.422196;62.547571;3.856441;0.422196;26.407341;0.481615;
1.006682;0.023221;0.023241;0.902244;0.903000;0.003062;7.000000;1.000839;1.224956;0.000000;25.771437;0.000000;2577.143742;0.417082;61.789892;3.910470;0.417082;25.771437;0.469742;
1.008730;0.022693;0.022718;0.902012;0.903000;0.003062;7.000000;1.001096;1.225578;-0.000000;25.191900;-0.000000;2519.189988;0.412366;61.091189;3.960487;0.412365;25.191900;0.458169;
1.010778;0.022211;0.022242;0.901780;0.903000;0.003062;7.000000;1.001353;1.226366;0.000000;24.663562;0.000000;2466.356183;0.408018;60.447175;4.006801;0.408018;24.663562;0.446908;
1.012826;0.021772;0.021807;0.901549;0.903000;0.003062;7.000000;1.001610;1.227319;-0.000000;24.181731;-0.000000;2418.173099;0.404013;59.853811;4.049702;0.404013;24.181731;0.435968;
1.014874;0.021371;0.021411;0.901317;0.903000;0.003062;7.000000;1.001868;1.228438;0.000000;23.742165;0.000000;2374.216492;0.400324;59.307316;4.089456;0.400324;23.742165;0.425356;
1.016922;0.021004;0.021049;0.901085;0.903000;0.003062;7.000000;1.002125;1.229723;-0.000000;23.341032;-0.000000;2334.103190;0.396928;58.804172;4.126311;0.396927;23.341032;0.415077;
1.018970;0.020669;0.020719;0.900854;0.903000;0.003062;7.000000;1.002383;1.231173;0.000000;22.974872;0.000000;2297.487153;0.393802;58.341106;4.160494;0.393802;22.974872;0.405133;
1.021018;0.020363;0.020417;0.900622;0.903000;0.003062;7.000000;1.002640;1.232789;0.000000;22.640557;0.000000;2264.055687;0.390927;57.915081;4.192216;0.390926;22.640557;0.395525;
1.023066;0.020084;0.020142;0.900391;0.903000;0.003062;7.000000;1.002898;1.234571;-0.000000;22.335261;-0.000000;2233.526062;0.388282;57.523278;4.221671;0.388281;22.335261;0.386250;
1.025114;0.019828;0.019890;0.900160;0.903000;0.003062;7.000000;1.003155;1.236518;0.000000;22.056424;0.000000;2205.642447;0.385851;57.163086;4.249036;0.385850;22.056424;0.377307;
1.027162;0.019594;0.019661;0.899929;0.903000;0.003062;7.000000;1.003413;1.238631;-0.000000;21.801732;-0.000000;2180.173187;0.383617;56.832088;4.274476;0.383616;21.801732;0.368691;
1.029210;0.019380;0.019451;0.899698;0.903000;0.003062;7.000000;1.003671;1.240910;-0.000000;21.569084;-0.000000;2156.908362;0.381564;56.528044;4.298142;0.381563;21.569084;0.360397;
1.033306;0.019004;0.019083;0.899237;0.903000;0.003062;7.000000;1.004186;1.245964;0.000000;21.161124;0.000000;2116.112371;0.377939;55.990904;4.340858;0.377939;21.161124;0.344720;
1.036992;0.018718;0.018805;0.898822;0.903000;0.003062;7.000000;1.004649;1.251080;0.000000;20.852239;0.000000;2085.223941;0.375170;55.580758;4.374503;0.375170;20.852239;0.331640;
1.040679;0.018474;0.018568;0.898407;0.903000;0.003062;7.000000;1.005113;1.256733;-0.000000;20.590090;-0.000000;2059.009045;0.372804;55.230279;4.404262;0.372803;20.590090;0.319481;
1.044365;0.018266;0.018368;0.897993;0.903000;0.003062;7.000000;1.005576;1.262922;-0.000000;20.367992;-0.000000;2036.799237;0.370788;54.931597;4.430640;0.370787;20.367992;0.308196;
1.048052;0.018089;0.018198;0.897580;0.903000;0.003062;7.000000;1.006039;1.269648;-0.000000;20.180257;-0.000000;2018.025670;0.369076;54.677853;4.454099;0.369073;20.180257;0.297730;
1.051738;0.017939;0.018056;0.897167;0.903000;0.003062;7.000000;1.006502;1.276910;0.000000;20.022021;0.000000;2002.202130;0.367626;54.463064;4.475037;0.367623;20.022021;0.288029;
1.055424;0.017812;0.017936;0.896754;0.903000;0.003062;7.000000;1.006965;1.284708;-0.000000;19.889122;-0.000000;1988.912226;0.366404;54.282010;4.493800;0.366400;19.889122;0.279036;
1.059111;0.017704;0.017835;0.896342;0.903000;0.003062;7.000000;1.007428;1.293043;0.000000;19.778021;0.000000;1977.802061;0.365379;54.130187;4.510689;0.365375;19.778021;0.270700;
1.062797;0.017613;0.017752;0.895931;0.903000;0.003062;7.000000;1.007891;1.301913;0.000000;19.685704;0.000000;1968.570441;0.364525;54.003710;4.525961;0.364522;19.685704;0.262968;
1.066484;0.017537;0.017684;0.895520;0.903000;0.003062;7.000000;1.008353;1.311319;0.000000;19.609602;0.000000;1960.960179;0.363820;53.899223;4.539838;0.363816;19.609602;0.255792;
1.067116;0.017525;0.017673;0.895450;0.903000;0.003062;7.000000;1.008432;1.312987;0.000000;19.597825;0.000000;1959.782514;0.363710;53.883035;4.542111;0.363707;19.597825;0.254608;
1.067116;0.017525;0.017673;0.895450;0.903000;0.003062;6.999960;1.008432;1.312987;0.000000;19.597666;0.000000;1959.766636;0.363709;53.882817;4.542110;0.363709;19.597666;0.254608;
1.067117;0.017525;0.017673;0.895449;0.903000;0.003062;7.000000;1.008433;1.312990;0.000000;19.597645;0.000000;1959.764509;0.363709;53.882788;4.542114;0.363709;19.597645;0.254606;
1.067118;0.017525;0.017673;0.895449;0.903000;0.003062;7.000000;1.008433;1.312993;-0.000000;19.597627;-0.000000;1959.762727;0.363709;53.882763;4.542118;0.363709;19.597627;0.254604;
1.067120;0.017525;0.017673;0.895449;0.903000;0.003062;6.999998;1.008433;1.312998;0.000000;19.597592;0.000000;1959.759184;0.363708;53.882715;4.542125;0.363708;19.597592;0.254600;
1.067124;0.017525;0.017673;0.895449;0.903000;0.003062;7.000000;1.008433;1.313008;0.000000;19.597520;0.000000;1959.752037;0.363708;53.882616;4.542139;0.363708;19.597520;0.254593;
1.067132;0.017525;0.017673;0.895448;0.903000;0.003062;7.000000;1.008434;1.313030;0.000000;19.597378;0.000000;1959.737789;0.363706;53.882421;4.542167;0.363706;19.597378;0.254578;
1.067148;0.017525;0.017673;0.895446;0.903000;0.003062;7.000000;1.008436;1.313072;0.000000;19.597093;0.000000;1959.709312;0.363704;53.882029;4.542223;0.363704;19.597093;0.254549;
1.067180;0.017524;0.017672;0.895442;0.903000;0.003062;7.000000;1.008440;1.313157;0.000000;19.596524;0.000000;1959.652434;0.363698;53.881247;4.542336;0.363698;19.596524;0.254490;
1.067244;0.017523;0.017671;0.895435;0.903000;0.003062;7.000000;1.008448;1.313327;0.000000;19.595390;0.000000;1959.538981;0.363688;53.879687;4.542560;0.363688;19.595390;0.254372;
1.067372;0.017521;0.017669;0.895421;0.903000;0.003062;7.000000;1.008465;1.313667;0.000000;19.593133;0.000000;1959.313283;0.363667;53.876584;4.543008;0.363667;19.593133;0.254136;
1.067628;0.017516;0.017665;0.895393;0.903000;0.003062;7.000000;1.008497;1.314349;-0.000000;19.588667;-0.000000;1958.866688;0.363625;53.870444;4.543900;0.363625;19.588667;0.253667;
1.068140;0.017507;0.017657;0.895336;0.903000;0.003062;7.000000;1.008561;1.315721;-0.000000;19.579924;-0.000000;1957.992450;0.363544;53.858421;4.545668;0.363544;19.579924;0.252737;
1.069164;0.017490;0.017642;0.895222;0.903000;0.003062;7.000000;1.008689;1.318495;0.000000;19.563178;0.000000;1956.317812;0.363389;53.835384;4.549140;0.363389;19.563178;0.250904;
1.070000;0.017477;0.017630;0.895129;0.903000;0.003062;7.000000;1.008794;1.320790;-0.000000;19.550207;-0.000000;1955.020726;0.363268;53.817534;4.551915;0.363268;19.550207;0.249434;
1.070000;0.814498;0.821661;0.895129;0.903000;0.003062;7.000000;1.008794;1.320790;18.170162;5.598867;1817.016169;559.886717;0.831214;22.874015;3.272235;0.831214;5.598867;0.530812;
1.070001;0.814505;0.821668;0.895129;0.903000;0.003062;7.000000;1.008794;1.320792;18.170316;5.599115;1817.031567;559.911519;0.831221;22.874085;3.272175;0.831221;5.599115;0.530814;
1.070002;0.814509;0.821671;0.895129;0.903000;0.003062;7.000000;1.008794;1.320795;18.170399;5.599253;1817.039872;559.925256;0.831225;22.874116;3.272147;0.831225;5.599253;0.530817;
1.070004;0.814516;0.821679;0.895129;0.903000;0.003062;7.000000;1.008794;1.320801;18.170561;5.599521;1817.056051;559.952059;0.831233;22.874177;3.272094;0.831233;5.599521;0.530824;
1.070008;0.814531;0.821694;0.895129;0.903000;0.003062;7.000000;1.008794;1.320812;18.170897;5.600077;1817.089710;560.007691;0.831250;22.874305;3.271982;0.831250;5.600077;0.530836;
1.070016;0.814561;0.821724;0.895128;0.903000;0.003062;7.000000;1.008794;1.320834;18.171561;5.601176;1817.156149;560.117590;0.831283;22.874556;3.271762;0.831283;5.601176;0.530861;
1.070032;0.814620;0.821784;0.895128;0.903000;0.003062;7.000000;1.008794;1.320878;18.172890;5.603374;1817.289001;560.337353;0.831348;22.875059;3.271323;0.831348;5.603374;0.530911;
1.070064;0.814738;0.821904;0.895128;0.903000;0.003062;7.000000;1.008795;1.320966;18.175546;5.607767;1817.554594;560.776736;0.831479;22.876067;3.270445;0.831479;5.607767;0.531011;
1.070128;0.814975;0.822143;0.895127;0.903000;0.003062;7.000000;1.008795;1.321143;18.180853;5.616549;1818.085333;561.654927;0.831741;22.878085;3.268692;0.831741;5.616549;0.531211;
1.070256;0.815448;0.822622;0.895126;0.903000;0.003062;7.000000;1.008797;1.321497;18.191450;5.634090;1819.145035;563.409014;0.832262;22.882138;3.265202;0.832262;5.634090;0.531609;
1.070512;0.816392;0.823576;0.895123;0.903000;0.003062;7.000000;1.008800;1.322205;18.212574;5.669080;1821.257390;566.908032;0.833300;22.890310;3.258279;0.833300;5.669080;0.532403;
1.071024;0.818266;0.825471;0.895118;0.903000;0.003062;7.000000;1.008806;1.323621;18.254543;5.738696;1825.454327;573.869611;0.835352;22.906911;3.244664;0.835352;5.738696;0.533978;
1.071331;0.819382;0.826600;0.895115;0.903000;0.003062;7.000000;1.008809;1.324470;18.279547;5.780229;1827.954724;578.022869;0.836569;22.917031;3.236639;0.836569;5.780229;0.534915;
1.071331;0.819382;0.826600;0.895115;0.903000;0.003062;7.000000;1.008809;1.324470;18.279547;5.780229;1827.954724;578.022869;0.836569;22.917031;3.236639;0.836569;5.780229;0.534915;
1.071332;0.819386;0.826604;0.895115;0.903000;0.003062;7.000000;1.008809;1.324473;18.279629;5.780365;1827.962923;578.036454;0.836573;22.917065;3.236613;0.836573;5.780365;0.534918;
1.071333;0.819389;0.826607;0.895115;0.903000;0.003062;7.000000;1.008809;1.324476;18.279710;5.780499;1827.971041;578.049944;0.836577;22.917098;3.236587;0.836577;5.780499;0.534921;
1.071335;0.819397;0.826615;0.895115;0.903000;0.003062;7.000000;1.008809;1.324481;18.279873;5.780770;1827.987310;578.076965;0.836584;22.917165;3.236535;0.836584;5.780770;0.534927;
1.071339;0.819411;0.826629;0.895115;0.903000;0.003062;7.000000;1.008809;1.324492;18.280197;5.781309;1828.019744;578.130883;0.836600;22.917297;3.236432;0.836600;5.781309;0.534939;
1.071347;0.819440;0.826659;0.895115;0.903000;0.003062;7.000000;1.008809;1.324515;18.280847;5.782388;1828.084674;578.238792;0.836632;22.917562;3.236224;0.836632;5.782388;0.534963;
1.071363;0.819498;0.826717;0.895115;0.903000;0.003062;7.000000;1.008809;1.324559;18.282145;5.784546;1828.214507;578.454573;0.836695;22.918093;3.235809;0.836695;5.784546;0.535012;
1.071395;0.819614;0.826834;0.895115;0.903000;0.003062;7.000000;1.008810;1.324647;18.284741;5.788860;1828.474068;578.885993;0.836821;22.919155;3.234981;0.836821;5.788860;0.535109;
1.071459;0.819846;0.827069;0.895114;0.903000;0.003062;7.000000;1.008810;1.324825;18.289928;5.797483;1828.992768;579.748261;0.837072;22.921284;3.233328;0.837072;5.797483;0.535304;
1.071587;0.820308;0.827536;0.895113;0.903000;0.003062;7.000000;1.008812;1.325179;18.300285;5.814705;1830.028483;581.470510;0.837574;22.925555;3.230035;0.837574;5.814705;0.535691;
1.071843;0.821230;0.828469;0.895111;0.903000;0.003062;7.000000;1.008814;1.325888;18.320932;5.849059;1832.093228;584.905885;0.838572;22.934160;3.223506;0.838572;5.849059;0.536464;
1.072355;0.823063;0.830322;0.895106;0.903000;0.003062;7.000000;1.008820;1.327306;18.361964;5.917403;1836.196376;591.740329;0.840547;22.951607;3.210665;0.840547;5.917403;0.537998;
1.073379;0.826683;0.833983;0.895097;0.903000;0.003062;7.000000;1.008830;1.330145;18.443004;6.052655;1844.300428;605.265509;0.844409;22.987426;3.185836;0.844409;6.052655;0.541019;
1.075427;0.833753;0.841131;0.895080;0.903000;0.003062;7.000000;1.008849;1.335832;18.601230;6.317532;1860.123030;631.753218;0.851804;23.062551;3.139418;0.851804;6.317532;0.546884;
1.077475;0.840607;0.848059;0.895065;0.903000;0.003062;7.000000;1.008866;1.341530;18.754547;6.574837;1875.454741;657.483679;0.858774;23.141861;3.097112;0.858774;6.574837;0.552523;
1.079523;0.847259;0.854783;0.895052;0.903000;0.003062;7.000000;1.008881;1.347239;18.903299;6.824667;1890.329881;682.466660;0.865344;23.224901;3.058637;0.865344;6.824667;0.557951;
1.081571;0.853725;0.861318;0.895040;0.903000;0.003062;7.000000;1.008894;1.352957;19.047821;7.067187;1904.782119;706.718675;0.871536;23.311280;3.023723;0.871536;7.067187;0.563177;
1.083619;0.860018;0.867677;0.895030;0.903000;0.003062;7.000000;1.008905;1.358683;19.188427;7.302593;1918.842652;730.259346;0.877370;23.400654;2.992116;0.877370;7.302593;0.568214;
1.085667;0.866152;0.873873;0.895022;0.903000;0.003062;7.000000;1.008914;1.364415;19.325402;7.531103;1932.540225;753.110302;0.882869;23.492724;2.963577;0.882869;7.531103;0.573071;
1.087715;0.872137;0.879919;0.895015;0.903000;0.003062;7.000000;1.008922;1.370153;19.459011;7.752944;1945.901113;775.294388;0.888050;23.587223;2.937884;0.888050;7.752944;0.577757;
1.089763;0.877986;0.885824;0.895010;0.903000;0.003062;7.000000;1.008928;1.375895;19.589493;7.968352;1958.949271;796.835187;0.892932;23.683918;2.914833;0.892932;7.968352;0.582279;
1.091811;0.883706;0.891599;0.895006;0.903000;0.003062;7.000000;1.008932;1.381640;19.717065;8.177567;1971.706500;817.756677;0.897531;23.782599;2.894232;0.897531;8.177567;0.586646;
1.095907;0.894816;0.902812;0.895003;0.903000;0.003062;7.000000;1.008935;1.393134;19.964674;8.579172;1996.467405;857.917194;0.905964;23.985433;2.859480;0.905964;8.579172;0.594943;
1.099593;0.904456;0.912535;0.895005;0.903000;0.003062;7.000000;1.008933;1.403480;20.179314;8.921756;2017.931412;892.175577;0.912735;24.173075;2.834957;0.912735;8.921756;0.601945;
1.103280;0.913795;0.921952;0.895012;0.903000;0.003062;7.000000;1.008926;1.413819;20.387102;9.247984;2038.710155;924.798365;0.918809;24.364789;2.815969;0.918809;9.247984;0.608540;
1.106966;0.922863;0.931088;0.895023;0.903000;0.003062;7.000000;1.008913;1.424147;20.588652;9.558981;2058.865205;955.898060;0.924249;24.559922;2.801845;0.924249;9.558981;0.614757;
1.110653;0.931683;0.939972;0.895038;0.903000;0.003062;7.000000;1.008896;1.434458;20.784547;9.855970;2078.454723;985.597007;0.929115;24.757953;2.791969;0.929115;9.855970;0.620622;
1.114339;0.940279;0.948624;0.895057;0.903000;0.003062;7.000000;1.008875;1.444747;20.975280;10.140116;2097.527995;1014.011585;0.933461;24.958446;2.785797;0.933461;10.140116;0.626158;
1.118025;0.948668;0.957063;0.895080;0.903000;0.003062;7.000000;1.008849;1.455009;21.161249;10.412490;2116.124950;1041.249040;0.937334;25.161012;2.782852;0.937335;10.412490;0.631386;
1.121712;0.956865;0.965303;0.895107;0.903000;0.003062;7.000000;1.008819;1.465238;21.342784;10.674087;2134.278392;1067.408683;0.940779;25.365311;2.782712;0.940780;10.674087;0.636325;
1.125398;0.964881;0.973356;0.895137;0.903000;0.003062;7.000000;1.008784;1.475429;21.520152;10.925821;2152.015217;1092.582068;0.943835;25.571034;2.785010;0.943836;10.925821;0.640995;
1.132771;0.980438;0.988970;0.895210;0.903000;0.003062;7.000000;1.008703;1.495674;21.863888;11.404459;2186.388778;1140.445918;0.948956;25.985939;2.795363;0.948956;11.404459;0.649594;
1.140144;0.995355;1.003920;0.895296;0.903000;0.003062;7.000000;1.008605;1.515710;22.192831;11.852456;2219.283129;1185.245640;0.952898;26.403180;2.812119;0.952900;11.852456;0.657292;
1.147517;1.009665;1.018240;0.895396;0.903000;0.003062;7.000000;1.008492;1.535502;22.507719;12.274339;2250.771866;1227.433903;0.955852;26.821107;2.833715;0.955856;12.274339;0.664183;
1.154889;1.023393;1.031954;0.895509;0.903000;0.003062;7.000000;1.008365;1.555017;22.809144;12.674134;2280.914418;1267.413353;0.957984;27.238326;2.858881;0.957990;12.674134;0.670353;
1.162262;1.036552;1.045077;0.895635;0.903000;0.003062;7.000000;1.008224;1.574220;23.097392;13.055001;2309.739229;1305.500066;0.959431;27.653407;2.886617;0.959438;13.055001;0.675873;
1.169635;1.049150;1.057616;0.895773;0.903000;0.003062;7.000000;1.008069;1.593081;23.372666;13.419522;2337.266570;1341.952239;0.960310;28.065070;2.916143;0.960318;13.419522;0.680807;
1.177008;1.061192;1.069577;0.895922;0.903000;0.003062;7.000000;1.007901;1.611568;23.635107;13.769750;2363.510681;1376.974955;0.960718;28.472138;2.946854;0.960726;13.769750;0.685209;
1.184381;1.072683;1.080966;0.896081;0.903000;0.003062;7.000000;1.007721;1.629654;23.884839;14.107294;2388.483924;1410.729410;0.960738;28.873530;2.978281;0.960746;14.107294;0.689128;
1.199126;1.094080;1.102098;0.896431;0.903000;0.003062;7.000000;1.007328;1.664475;24.347723;14.751369;2434.772346;1475.136886;0.959962;29.655121;3.041596;0.959962;14.751369;0.695717;
1.213872;1.113307;1.120980;0.896819;0.903000;0.003062;7.000000;1.006893;1.697369;24.760952;15.354559;2476.095179;1535.455877;0.958327;30.402275;3.104419;0.958339;15.354559;0.700812;
1.228617;1.130484;1.137741;0.897240;0.903000;0.003062;7.000000;1.006420;1.728161;25.127270;15.921606;2512.727006;1592.160576;0.956174;31.110317;3.165497;0.956198;15.921606;0.704627;
1.243363;1.145767;1.152543;0.897691;0.903000;0.003062;7.000000;1.005914;1.756690;25.450281;16.455858;2545.028105;1645.585776;0.953785;31.775464;3.223968;0.953814;16.455858;0.707344;
1.258109;1.159308;1.165544;0.898169;0.903000;0.003062;7.000000;1.005379;1.782811;25.733571;16.958389;2573.357065;1695.838875;0.951374;32.394077;3.279256;0.951405;16.958389;0.709112;
1.272854;1.171285;1.176928;0.898671;0.903000;0.003062;7.000000;1.004818;1.806396;25.981302;17.429776;2598.130166;1742.977591;0.949118;32.963443;3.330984;0.949147;17.429776;0.710057;
1.287600;1.181891;1.186895;0.899194;0.903000;0.003062;7.000000;1.004233;1.827332;26.197888;17.870179;2619.788782;1787.017891;0.947160;33.481496;3.378912;0.947187;17.870179;0.710289;
1.302345;1.191317;1.195641;0.899735;0.903000;0.003062;7.000000;1.003629;1.845519;26.387800;18.279536;2638.779998;1827.953582;0.945623;33.946667;3.422878;0.945647;18.279536;0.709902;
1.315897;1.199182;1.202851;0.900246;0.903000;0.003062;7.000000;1.003060;1.859681;26.544293;18.631120;2654.429336;1863.111999;0.944760;34.326395;3.459652;0.944741;18.631120;0.709108;
1.315897;1.199172;1.202841;0.900246;0.903000;0.003062;7.000001;1.003060;1.859681;26.543848;18.630340;2654.384825;1863.033994;0.944740;34.326256;3.459665;0.944740;18.630340;0.709103;
1.315897;1.199172;1.202841;0.900246;0.903000;0.003062;7.000001;1.003060;1.859681;26.543848;18.630340;2654.384825;1863.033994;0.944740;34.326256;3.459665;0.944740;18.630340;0.709103;
1.315897;1.199172;1.202841;0.900246;0.903000;0.003062;7.000001;1.003060;1.859681;26.543848;18.630340;2654.384825;1863.033994;0.944740;34.326256;3.459665;0.944740;18.630340;0.709103;
1.315898;1.199173;1.202842;0.900246;0.903000;0.003062;6.999920;1.003060;1.859682;26.543859;18.630365;2654.385903;1863.036466;0.944740;34.326283;3.459667;0.944740;18.630365;0.709103;
1.315899;1.199173;1.202842;0.900246;0.903000;0.003062;6.999839;1.003059;1.859683;26.543870;18.630389;2654.386981;1863.038939;0.944740;34.326309;3.459670;0.944740;18.630389;0.709103;
1.315901;1.199175;1.202843;0.900246;0.903000;0.003062;6.999676;1.003059;1.859685;26.543891;18.630439;2654.389137;1863.043883;0.944740;34.326362;3.459675;0.944740;18.630439;0.709103;
1.315905;1.199177;1.202845;0.900246;0.903000;0.003062;6.999350;1.003059;1.859689;26.543934;18.630538;2654.393448;1863.053771;0.944740;34.326467;3.459685;0.944740;18.630538;0.709103;
1.315913;1.199181;1.202849;0.900247;0.903000;0.003061;6.998699;1.003059;1.859697;26.544021;18.630735;2654.402069;1863.073545;0.944739;34.326678;3.459706;0.944739;18.630735;0.709102;
1.315929;1.199190;1.202857;0.900247;0.903000;0.003061;6.997397;1.003058;1.859712;26.544193;18.631131;2654.419307;1863.113085;0.944738;34.327100;3.459747;0.944738;18.631131;0.709101;
1.315961;1.199207;1.202873;0.900248;0.903000;0.003060;6.994792;1.003057;1.859743;26.544538;18.631921;2654.453768;1863.192138;0.944737;34.327943;3.459830;0.944737;18.631921;0.709098;
1.316025;1.199242;1.202905;0.900251;0.903000;0.003057;6.989581;1.003054;1.859804;26.545226;18.633501;2654.522628;1863.350128;0.944733;34.329629;3.459996;0.944733;18.633501;0.709093;
1.316153;1.199312;1.202968;0.900256;0.903000;0.003053;6.979154;1.003049;1.859927;26.546601;18.636656;2654.660097;1863.665644;0.944726;34.332995;3.460326;0.944726;18.636656;0.709083;
1.316409;1.199451;1.203094;0.900266;0.903000;0.003044;6.958284;1.003038;1.860172;26.549340;18.642948;2654.934031;1864.294819;0.944712;34.339708;3.460981;0.944712;18.642948;0.709063;
1.316921;1.199727;1.203345;0.900285;0.903000;0.003025;6.916479;1.003016;1.860658;26.554779;18.655457;2655.477871;1865.545688;0.944684;34.353058;3.462276;0.944684;18.655457;0.709024;
1.317945;1.200271;1.203839;0.900325;0.903000;0.002989;6.832627;1.002972;1.861622;26.565493;18.680171;2656.549306;1868.017112;0.944627;34.379448;3.464804;0.944627;18.680171;0.708945;
1.319993;1.201331;1.204796;0.900404;0.903000;0.002915;6.664126;1.002884;1.863505;26.586263;18.728358;2658.626302;1872.835803;0.944512;34.430976;3.469609;0.944512;18.728358;0.708791;
1.324089;1.203329;1.206587;0.900562;0.903000;0.002767;6.325162;1.002707;1.867103;26.625109;18.819560;2662.510948;1881.956039;0.944275;34.528897;3.478261;0.944275;18.819560;0.708497;
1.332281;1.206824;1.209662;0.900882;0.903000;0.002470;5.647407;1.002351;1.873611;26.691743;18.980019;2669.174311;1898.001878;0.943766;34.703471;3.491995;0.943766;18.980019;0.707987;
1.348665;1.211797;1.213774;0.901530;0.903000;0.001896;4.335439;1.001631;1.883852;26.780580;19.207720;2678.058029;1920.771984;0.942574;34.964433;3.507034;0.942574;19.207720;0.707373;
1.365049;1.214177;1.215275;0.902185;0.903000;0.001363;3.115248;1.000904;1.890369;26.812562;19.308311;2681.256181;1930.831062;0.941169;35.106608;3.507533;0.941170;19.308311;0.707376;
1.381433;1.214111;1.214325;0.902841;0.903000;0.000881;2.013128;1.000176;1.893146;26.791233;19.282950;2679.123273;1928.295027;0.939611;35.130627;3.495870;0.939611;19.282950;0.708039;
1.397817;1.211766;1.211103;0.903495;0.903000;0.000453;1.034573;0.999453;1.892193;26.720576;19.137645;2672.057621;1913.764477;0.937996;35.039577;3.473913;0.937996;19.137645;0.709345;
1.430585;1.201053;1.198703;0.904770;0.903000;-0.000267;-0.610004;0.998044;1.879377;26.450011;18.536192;2645.001110;1853.619206;0.935138;34.538745;3.405179;0.935138;18.536192;0.713553;
1.460077;1.184618;1.180874;0.905864;0.903000;-0.000781;-1.785350;0.996839;1.855790;26.061524;17.686264;2606.152432;1768.626397;0.933309;33.746759;3.317674;0.933307;17.686264;0.718759;
1.489568;1.161607;1.156638;0.906880;0.903000;-0.001189;-2.717124;0.995722;1.821501;25.533297;16.608634;2553.329661;1660.863357;0.932504;32.664454;3.209413;0.932500;16.608634;0.724671;
1.519059;1.131606;1.125632;0.907793;0.903000;-0.001489;-3.404525;0.994721;1.777461;24.856770;15.366941;2485.677040;1536.694062;0.932852;31.326840;3.083726;0.932843;15.366941;0.730579;
1.548550;1.094297;1.087584;0.908574;0.903000;-0.001666;-3.808557;0.993866;1.724885;24.025306;14.026928;2402.530565;1402.692814;0.934341;29.775332;2.944722;0.934324;14.026928;0.735712;
1.578041;1.049886;1.042732;0.909196;0.903000;-0.001695;-3.874500;0.993185;1.665268;23.041961;12.656029;2304.196098;1265.602862;0.936865;28.060522;2.797674;0.936865;12.656029;0.739288;
1.607533;0.999182;0.991895;0.909634;0.903000;-0.001554;-3.552171;0.992707;1.600349;21.926729;11.323446;2192.672919;1132.344634;0.940342;26.243610;2.648921;0.940342;11.323446;0.740543;
1.637024;0.943973;0.936848;0.909868;0.903000;-0.001236;-2.826049;0.992452;1.532087;20.717005;10.092382;2071.700456;1009.238215;0.944684;24.393911;2.505450;0.944685;10.092382;0.738862;
1.666515;0.886680;0.879970;0.909887;0.903000;-0.000756;-1.728692;0.992432;1.462588;19.466393;9.016934;1946.639345;901.693409;0.949878;22.585358;2.374065;0.949878;9.016934;0.733831;
1.696006;0.830133;0.824030;0.909688;0.903000;-0.000149;-0.340185;0.992649;1.394015;18.235068;8.130243;1823.506822;813.024255;0.955805;20.888611;2.260629;0.955942;8.130243;0.725316;
1.725497;0.777510;0.772138;0.909283;0.903000;0.000529;1.208480;0.993091;1.328483;17.090100;7.463534;1709.010005;746.353406;0.962765;19.369988;2.169386;0.962981;7.463534;0.713609;
1.754989;0.731379;0.726799;0.908692;0.903000;0.001208;2.760737;0.993737;1.267953;16.087013;7.024221;1608.701348;702.422095;0.970864;18.080466;2.102174;0.971089;7.024221;0.699313;
1.784480;0.693531;0.689754;0.907945;0.903000;0.001823;4.167114;0.994554;1.214137;15.267357;6.804082;1526.735703;680.408232;0.980091;17.054426;2.058673;0.980270;6.804082;0.683279;
1.813971;0.665191;0.662201;0.907077;0.903000;0.002322;5.307636;0.995506;1.168440;14.656993;6.783130;1465.699318;678.313048;0.990285;16.308932;2.036887;0.990392;6.783130;0.666577;
1.843462;0.646861;0.644630;0.906126;0.903000;0.002672;6.109275;0.996551;1.131906;14.266819;6.933089;1426.681950;693.308905;1.001119;15.844485;2.033512;1.001154;6.933089;0.650309;
1.872953;0.638290;0.636790;0.905129;0.903000;0.002867;6.554538;0.997649;1.105208;14.095667;7.221018;1409.566658;722.101804;1.012127;15.647882;2.044838;1.012109;7.221018;0.635433;
1.902445;0.639125;0.638332;0.904122;0.903000;0.002917;6.667999;0.998759;1.088646;14.133550;7.613725;1413.355027;761.372481;1.022788;15.696169;2.067699;1.022731;7.613725;0.622804;
1.931936;0.648875;0.648773;0.903142;0.903000;0.002842;6.498426;0.999844;1.082160;14.362784;8.079628;1436.278449;807.962763;1.032585;15.959342;2.099052;1.032490;8.079628;0.613092;
1.961427;0.666005;0.666583;0.902217;0.903000;0.002677;6.120080;1.000869;1.085364;14.759773;8.588899;1475.977312;858.889853;1.041016;16.404055;2.136136;1.040896;8.588899;0.606496;
1.990918;0.689225;0.690470;0.901373;0.903000;0.002455;5.612044;1.001806;1.097587;15.298611;9.118370;1529.861053;911.837022;1.047705;16.998959;2.178202;1.047572;9.118370;0.603094;
2.020409;0.718412;0.720302;0.900632;0.903000;0.002197;5.023420;1.002630;1.117908;15.949035;9.651285;1594.903503;965.128513;1.052451;17.712816;2.224317;1.052282;9.651285;0.603120;
2.049901;0.751031;0.753527;0.900010;0.903000;0.001932;4.416151;1.003324;1.145210;16.676188;10.169108;1667.618771;1016.910750;1.055049;18.513057;2.271790;1.054872;10.169108;0.605959;
2.079392;0.784553;0.787596;0.899513;0.903000;0.001689;3.862229;1.003878;1.178261;17.450706;10.662789;1745.070577;1066.278873;1.055475;19.375625;2.322121;1.055335;10.662789;0.611000;
2.108883;0.820596;0.824111;0.899150;0.903000;0.001469;3.359473;1.004283;1.215731;18.243062;11.131957;1824.306203;1113.195724;1.053983;20.276636;2.375714;1.053839;11.131957;0.618623;
2.138374;0.856249;0.860135;0.898921;0.903000;0.001280;2.926395;1.004538;1.256249;19.019858;11.564018;1901.985758;1156.401795;1.050643;21.186458;2.427989;1.050526;11.564018;0.627601;
2.167865;0.888527;0.892660;0.898819;0.903000;0.001141;2.608824;1.004652;1.298486;19.761897;11.959465;1976.189671;1195.946524;1.045723;22.088967;2.481882;1.045666;11.959465;0.637232;
2.197357;0.919998;0.924258;0.898838;0.903000;0.001038;2.372731;1.004630;1.341164;20.450906;12.321542;2045.090640;1232.154206;1.039675;22.964807;2.536427;1.039639;12.321542;0.647936;
2.226848;0.948645;0.952898;0.898970;0.903000;0.000963;2.201688;1.004483;1.383082;21.069558;12.642171;2106.955768;1264.217090;1.032728;23.792649;2.588068;1.032727;12.642171;0.658441;
2.256339;0.972943;0.977056;0.899199;0.903000;0.000917;2.095791;1.004227;1.423167;21.611551;12.922885;2161.155096;1292.288469;1.025265;24.560050;2.638056;1.025286;12.922885;0.668684;
2.285830;0.994093;0.997947;0.899513;0.903000;0.000886;2.025498;1.003876;1.460472;22.070641;13.159791;2207.064137;1315.979098;1.017605;25.251616;2.684055;1.017647;13.159791;0.678419;
2.315321;1.011651;1.015137;0.899899;0.903000;0.000860;1.965205;1.003446;1.494189;22.445338;13.349633;2244.533771;1334.963262;1.010042;25.855596;2.725016;1.010088;13.349633;0.687379;
2.344813;1.025260;1.028285;0.900343;0.903000;0.000831;1.899710;1.002951;1.523656;22.735647;13.487148;2273.564670;1348.714843;1.002805;26.361133;2.759610;1.002853;13.487148;0.695451;
2.374304;1.035295;1.037788;0.900830;0.903000;0.000793;1.813102;1.002409;1.548356;22.943532;13.567856;2294.353239;1356.785599;0.996098;26.759490;2.786722;0.996142;13.567856;0.702604;
2.403795;1.041744;1.043654;0.901348;0.903000;0.000743;1.697499;1.001833;1.567914;23.071530;13.586903;2307.152991;1358.690264;0.990060;27.043796;2.805413;0.990094;13.586903;0.708837;
2.433286;1.044708;1.046004;0.901881;0.903000;0.000679;1.551512;1.001241;1.582096;23.122446;13.540538;2312.244590;1354.053823;0.984792;27.209211;2.814960;0.984814;13.540538;0.714193;
2.462777;1.044321;1.044994;0.902419;0.903000;0.000604;1.380540;1.000644;1.590804;23.099177;13.426742;2309.917677;1342.674197;0.980350;27.253490;2.815005;0.980358;13.426742;0.718736;
2.521760;1.034103;1.033601;0.903439;0.903000;0.000452;1.033046;0.999514;1.592431;22.847469;13.007241;2284.746935;1300.724082;0.973980;26.992941;2.787747;0.973980;13.007241;0.725622;
2.574844;1.014982;1.013578;0.904252;0.903000;0.000342;0.781046;0.998616;1.577212;22.407272;12.441299;2240.727201;1244.129927;0.971026;26.394248;2.735349;0.971025;12.441299;0.729369;
2.627928;0.987849;0.985772;0.904903;0.903000;0.000298;0.680628;0.997898;1.548752;21.796137;11.758310;2179.613687;1175.831045;0.970502;25.518238;2.663332;0.970495;11.758310;0.730726;
2.681012;0.954725;0.952250;0.905347;0.903000;0.000351;0.801616;0.997408;1.510453;21.059094;11.035575;2105.909393;1103.557497;0.972094;24.457922;2.580695;0.972095;11.035575;0.729490;
2.728788;0.922016;0.919425;0.905545;0.903000;0.000489;1.118544;0.997190;1.470705;20.336965;10.417441;2033.696485;1041.744061;0.975103;23.433257;2.505136;0.975107;10.417441;0.726039;
2.776564;0.889383;0.886885;0.905544;0.903000;0.000700;1.600722;0.997191;1.429353;19.620475;9.889636;1962.047515;988.963571;0.979371;22.434779;2.436044;0.979377;9.889636;0.720454;
2.819562;0.862269;0.860002;0.905381;0.903000;0.000927;2.119008;0.997371;1.393254;19.028285;9.524758;1902.828507;952.475838;0.984105;21.622705;2.383906;0.984116;9.524758;0.713873;
2.862560;0.839329;0.837398;0.905082;0.903000;0.001156;2.643041;0.997700;1.360515;18.529961;9.284383;1852.996115;928.438345;0.989478;20.946216;2.344290;0.989489;9.284383;0.706306;
2.905558;0.821984;0.820462;0.904675;0.903000;0.001358;3.105112;0.998148;1.332930;18.156625;9.172358;1815.662513;917.235826;0.995226;20.439531;2.318329;0.995237;9.172358;0.698368;
2.948556;0.811105;0.810033;0.904195;0.903000;0.001511;3.454357;0.998679;1.311839;17.926834;9.180710;1792.683415;918.070996;1.001031;20.120185;2.305803;1.001040;9.180710;0.690742;
2.991555;0.806914;0.806310;0.903676;0.903000;0.001604;3.666462;0.999252;1.298074;17.846089;9.293061;1784.608860;929.306125;1.006534;19.990123;2.305503;1.006534;9.293061;0.684066;
3.034553;0.809221;0.809082;0.903156;0.903000;0.001635;3.737556;0.999828;1.291936;17.907398;9.487580;1790.739819;948.758042;1.011369;20.037651;2.315716;1.011369;9.487580;0.678885;
3.077551;0.817229;0.817531;0.902667;0.903000;0.001613;3.687121;1.000370;1.293220;18.093870;9.740752;1809.387012;974.075234;1.015216;20.241228;2.334402;1.015218;9.740752;0.675533;
3.120549;0.829842;0.830545;0.902236;0.903000;0.001552;3.547822;1.000847;1.301273;18.380925;10.029195;1838.092487;1002.919457;1.017828;20.572281;2.359585;1.017838;10.029195;0.674143;
3.163547;0.845776;0.846821;0.901886;0.903000;0.001468;3.355588;1.001236;1.315084;18.739757;10.332082;1873.975701;1033.208244;1.019075;20.998756;2.389413;1.019102;10.332082;0.674652;
3.206545;0.863680;0.864993;0.901629;0.903000;0.001375;3.142352;1.001521;1.333381;19.140268;10.631925;1914.026826;1063.192459;1.018956;21.487598;2.422149;1.019005;10.631925;0.676837;
3.249544;0.882254;0.883749;0.901473;0.903000;0.001282;2.931920;1.001694;1.354738;19.553575;10.914564;1955.357477;1091.456447;1.017585;22.006547;2.456133;1.017657;10.914564;0.680364;
3.292542;0.900336;0.901918;0.901417;0.903000;0.001198;2.738601;1.001757;1.377676;19.953918;11.168739;1995.391784;1116.873904;1.015166;22.525379;2.489749;1.015260;11.168739;0.684843;
3.335540;0.916956;0.918528;0.901455;0.903000;0.001123;2.568017;1.001714;1.400756;20.319878;11.385495;2031.987779;1138.549530;1.011966;23.016783;2.521415;1.012074;11.385495;0.689875;
3.378538;0.931361;0.932830;0.901578;0.903000;0.001058;2.419403;1.001578;1.422657;20.634907;11.557706;2063.490705;1155.770612;1.008280;23.457001;2.549623;1.008392;11.557706;0.695096;
3.421536;0.943010;0.944296;0.901771;0.903000;0.001001;2.288665;1.001363;1.442236;20.887307;11.679838;2088.730716;1167.983813;1.004397;23.826341;2.573002;1.004503;11.679838;0.700194;
3.464534;0.951560;0.952596;0.902018;0.903000;0.000950;2.171455;1.001089;1.458570;21.069844;11.748027;2106.984414;1174.802719;1.000585;24.109627;2.590408;1.000674;11.748027;0.704927;
3.507533;0.956839;0.957580;0.902302;0.903000;0.000904;2.065579;1.000774;1.470988;21.179211;11.760419;2117.921103;1176.041914;0.997066;24.296619;2.601018;0.997130;11.760419;0.709114;
3.550531;0.958827;0.959248;0.902604;0.903000;0.000863;1.972317;1.000439;1.479082;21.215511;11.717650;2121.551071;1171.765004;0.994012;24.382365;2.604415;0.994046;11.717650;0.712634;
3.593529;0.957641;0.957739;0.902907;0.903000;0.000830;1.896476;1.000103;1.482711;21.181863;11.623289;2118.186317;1162.328884;0.991544;24.367434;2.600646;0.991545;11.623289;0.715406;
3.636527;0.953523;0.953318;0.903194;0.903000;0.000807;1.845299;0.999785;1.481986;21.084160;11.484060;2108.415957;1148.405972;0.989733;24.257927;2.590241;0.989703;11.484060;0.717381;
3.679525;0.946841;0.946369;0.903451;0.903000;0.000799;1.826584;0.999502;1.477256;20.930909;11.309704;2093.090851;1130.970359;0.988607;24.065193;2.574178;0.988552;11.309704;0.718533;
3.722523;0.938077;0.937389;0.903664;0.903000;0.000808;1.846509;0.999266;1.469070;20.733065;11.112418;2073.306501;1111.241808;0.988159;23.805171;2.553810;0.988086;11.112418;0.718858;
3.765522;0.927817;0.926972;0.903823;0.903000;0.000834;1.907668;0.999089;1.458140;20.503716;10.905913;2050.371605;1090.591323;0.988355;23.497346;2.530740;0.988272;10.905913;0.718377;
3.808520;0.916723;0.915787;0.903924;0.903000;0.000878;2.007816;0.998978;1.445293;20.257525;10.704210;2025.752529;1070.420984;0.989136;23.163383;2.506675;0.989052;10.704210;0.717145;
3.851518;0.905499;0.904534;0.903963;0.903000;0.000936;2.139617;0.998935;1.431416;20.009908;10.520366;2000.990800;1052.036647;0.990424;22.825532;2.483278;0.990347;10.520366;0.715252;
3.894516;0.894837;0.893904;0.903943;0.903000;0.001002;2.291478;0.998957;1.417401;19.775994;10.365335;1977.599381;1036.533535;0.992126;22.504991;2.462018;0.992060;10.365335;0.712829;
3.937514;0.885370;0.884520;0.903867;0.903000;0.001071;2.449274;0.999041;1.404091;19.569508;10.247115;1956.950835;1024.711514;0.994132;22.220400;2.444072;0.994080;10.247115;0.710046;
3.980512;0.877620;0.876896;0.903745;0.903000;0.001137;2.598554;0.999176;1.392230;19.401740;10.170302;1940.173988;1017.030174;0.996322;21.986637;2.430254;0.996283;10.170302;0.707096;
4.023511;0.871964;0.871397;0.903588;0.903000;0.001193;2.726699;0.999350;1.382422;19.280744;10.136057;1928.074366;1013.605687;0.998564;21.814045;2.421007;0.998538;10.136057;0.704186;
4.066509;0.868612;0.868221;0.903406;0.903000;0.001236;2.824577;0.999551;1.375106;19.210886;10.142439;1921.088555;1014.243944;1.000727;21.708111;2.416426;1.000712;10.142439;0.701512;
4.109507;0.867599;0.867394;0.903214;0.903000;0.001263;2.887381;0.999763;1.370535;19.192759;10.184994;1919.275920;1018.499353;1.002685;21.669595;2.416306;1.002679;10.184994;0.699248;
4.152505;0.868806;0.868783;0.903024;0.903000;0.001275;2.914610;0.999974;1.368781;19.223449;10.257466;1922.344938;1025.746638;1.004328;21.695009;2.420215;1.004331;10.257466;0.697523;
4.195503;0.871973;0.872122;0.902846;0.903000;0.001273;2.909344;1.000171;1.369737;19.297071;10.352539;1929.707135;1035.253870;1.005572;21.777340;2.427553;1.005582;10.352539;0.696419;
4.238501;0.876740;0.877041;0.902691;0.903000;0.001258;2.877103;1.000343;1.373144;19.405494;10.462479;1940.549383;1046.247858;1.006360;21.906905;2.437610;1.006379;10.462479;0.695966;
4.281500;0.882681;0.883106;0.902566;0.903000;0.001236;2.824599;1.000482;1.378618;19.539149;10.579669;1953.914917;1057.966864;1.006673;22.072236;2.449617;1.006699;10.579669;0.696140;
4.324498;0.889338;0.889855;0.902475;0.903000;0.001207;2.758633;1.000582;1.385681;19.687842;10.696992;1968.784206;1069.699212;1.006525;22.260927;2.462780;1.006557;10.696992;0.696878;
4.367496;0.896256;0.896829;0.902423;0.903000;0.001175;2.685314;1.000640;1.393802;19.841485;10.808092;1984.148542;1080.809188;1.005959;22.460399;2.476311;1.005995;10.808092;0.698084;
4.410494;0.903011;0.903605;0.902407;0.903000;0.001141;2.609639;1.000657;1.402429;19.990714;10.907532;1999.071377;1090.753247;1.005044;22.658565;2.489459;1.005084;10.907532;0.699641;
4.453492;0.909232;0.909810;0.902427;0.903000;0.001109;2.535419;1.000635;1.411025;20.127348;10.990900;2012.734847;1099.089978;1.003867;22.844390;2.501534;1.003907;10.990900;0.701425;
4.496490;0.914612;0.915141;0.902479;0.903000;0.001078;2.465458;1.000578;1.419096;20.244712;11.054868;2024.471167;1105.486797;1.002523;23.008343;2.511934;1.002561;11.054868;0.703312;
4.539489;0.918919;0.919371;0.902556;0.903000;0.001051;2.401865;1.000492;1.426218;20.337803;11.097252;2033.780337;1109.725166;1.001109;23.142755;2.520175;1.001141;11.097252;0.705188;
4.582487;0.921999;0.922353;0.902654;0.903000;0.001026;2.346374;1.000384;1.432052;20.403366;11.117048;2040.336617;1111.704754;0.999715;23.242077;2.525911;0.999740;11.117048;0.706952;
4.668483;0.924328;0.924461;0.902871;0.903000;0.000992;2.267277;1.000144;1.438961;20.449510;11.094714;2044.951030;1109.471391;0.997370;23.326673;2.529449;0.997370;11.094714;0.709774;
4.754479;0.922020;0.921936;0.903083;0.903000;0.000979;2.237530;0.999909;1.439617;20.393800;11.002536;2039.379990;1100.253620;0.995788;23.270468;2.523531;0.995789;11.002536;0.711449;
4.840476;0.916238;0.915985;0.903250;0.903000;0.000988;2.257992;0.999724;1.434861;20.262722;10.869627;2026.272187;1086.962670;0.995169;23.105679;2.510689;0.995176;10.869627;0.711863;
4.926472;0.908566;0.908221;0.903344;0.903000;0.001016;2.322936;0.999619;1.426421;20.091805;10.728275;2009.180473;1072.827529;0.995475;22.880191;2.494548;0.995500;10.728275;0.711109;
5.000000;0.901785;0.901426;0.903359;0.903000;0.001050;2.400984;0.999602;1.417810;19.942156;10.624600;1994.215599;1062.459983;0.996402;22.677433;2.480785;0.996402;10.624600;0.709746;
