time;NETWORK__BUS____9-BUS___10-1_AC_P1;NETWORK__BUS____5-BUS____6-1_PS_P1;NETWORK__BUS____5-BUS____6-1_PS_step;PhaseShifter_phaseShifter_state;PhaseShifter_phaseShifter_valueMax;PhaseShifter_phaseShifter_valueMin;PhaseShifter_phaseShifter_PMonitored;
0.000000;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.000001;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.000002;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.000004;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.000008;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.000016;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.000032;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.000064;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.000128;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.000256;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.000512;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.001024;0.052227;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.002048;0.052228;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.004096;0.052228;0.440857;7.000000;4.000000;0.445000;0.435000;0.440857;
0.008192;0.052229;0.440858;7.000000;4.000000;0.445000;0.435000;0.440858;
0.016384;0.052230;0.440859;7.000000;4.000000;0.445000;0.435000;0.440859;
0.027047;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027047;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027048;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027049;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027051;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027055;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027063;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027079;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027111;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027175;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027303;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.027559;0.052231;0.440860;7.000000;4.000000;0.445000;0.435000;0.440860;
0.028071;0.052231;0.440861;7.000000;4.000000;0.445000;0.435000;0.440861;
0.029095;0.052231;0.440861;7.000000;4.000000;0.445000;0.435000;0.440861;
0.030691;0.052231;0.440861;7.000000;4.000000;0.445000;0.435000;0.440861;
0.030691;0.052231;0.440861;7.000000;4.000000;0.445000;0.435000;0.440861;
0.030691;0.052231;0.440861;7.000000;4.000000;0.445000;0.435000;0.440861;
0.031143;0.052231;0.440861;7.000000;4.000000;0.445000;0.435000;0.440861;
0.035239;0.052232;0.440862;7.000000;4.000000;0.445000;0.435000;0.440862;
0.043431;0.052232;0.440863;7.000000;4.000000;0.445000;0.435000;0.440863;
0.052838;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.052838;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.052839;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.052840;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.052842;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.052846;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.052854;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.052870;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.052902;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.052966;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.053094;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.053350;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.053862;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.054886;0.052232;0.440865;7.000000;4.000000;0.445000;0.435000;0.440865;
0.056934;0.052232;0.440866;7.000000;4.000000;0.445000;0.435000;0.440866;
0.061030;0.052232;0.440867;7.000000;4.000000;0.445000;0.435000;0.440867;
0.069222;0.052233;0.440869;7.000000;4.000000;0.445000;0.435000;0.440869;
0.085606;0.052233;0.440873;7.000000;4.000000;0.445000;0.435000;0.440873;
0.118374;0.052234;0.440882;7.000000;4.000000;0.445000;0.435000;0.440882;
0.183910;0.052237;0.440903;7.000000;4.000000;0.445000;0.435000;0.440903;
0.294684;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.294684;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.294685;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.294686;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.294688;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.294692;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.294700;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.294716;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.294748;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.294812;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.294940;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.295196;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.295708;0.052243;0.440933;7.000000;4.000000;0.445000;0.435000;0.440933;
0.296732;0.052243;0.440934;7.000000;4.000000;0.445000;0.435000;0.440934;
0.298780;0.052243;0.440934;7.000000;4.000000;0.445000;0.435000;0.440934;
0.302876;0.052243;0.440935;7.000000;4.000000;0.445000;0.435000;0.440935;
0.311068;0.052244;0.440937;7.000000;4.000000;0.445000;0.435000;0.440937;
0.327452;0.052245;0.440941;7.000000;4.000000;0.445000;0.435000;0.440941;
0.348405;0.052246;0.440946;7.000000;4.000000;0.445000;0.435000;0.440946;
0.348405;0.052246;0.440946;7.000000;4.000000;0.445000;0.435000;0.440946;
0.348405;0.052246;0.440946;7.000000;4.000000;0.445000;0.435000;0.440946;
0.360220;0.052246;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.425756;0.052247;0.440956;7.000000;4.000000;0.445000;0.435000;0.440956;
0.556828;0.052244;0.440957;7.000000;4.000000;0.445000;0.435000;0.440957;
0.793986;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.793986;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.793987;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.793988;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.793990;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.793994;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.794002;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.794018;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.794050;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.794114;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.794242;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.794498;0.052236;0.440948;7.000000;4.000000;0.445000;0.435000;0.440948;
0.795010;0.052236;0.440947;7.000000;4.000000;0.445000;0.435000;0.440947;
0.796034;0.052236;0.440947;7.000000;4.000000;0.445000;0.435000;0.440947;
0.798082;0.052236;0.440947;7.000000;4.000000;0.445000;0.435000;0.440947;
0.802178;0.052236;0.440947;7.000000;4.000000;0.445000;0.435000;0.440947;
0.810370;0.052235;0.440946;7.000000;4.000000;0.445000;0.435000;0.440946;
0.826754;0.052235;0.440944;7.000000;4.000000;0.445000;0.435000;0.440944;
0.828675;0.052234;0.440944;7.000000;4.000000;0.445000;0.435000;0.440944;
0.828675;0.052234;0.440944;7.000000;4.000000;0.445000;0.435000;0.440944;
0.828675;0.052234;0.440944;7.000000;4.000000;0.445000;0.435000;0.440944;
0.834701;0.052234;0.440943;7.000000;4.000000;0.445000;0.435000;0.440943;
0.834701;0.052234;0.440943;7.000000;4.000000;0.445000;0.435000;0.440943;
0.834701;0.052234;0.440943;7.000000;4.000000;0.445000;0.435000;0.440943;
0.859522;0.052233;0.440941;7.000000;4.000000;0.445000;0.435000;0.440941;
0.882339;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882339;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882340;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882341;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882343;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882347;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882355;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882371;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882403;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882467;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882595;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.882851;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.883363;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.884387;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.886435;0.052233;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.890531;0.052232;0.440940;7.000000;4.000000;0.445000;0.435000;0.440940;
0.898723;0.052232;0.440939;7.000000;4.000000;0.445000;0.435000;0.440939;
0.915107;0.052232;0.440939;7.000000;4.000000;0.445000;0.435000;0.440939;
0.947875;0.052232;0.440939;7.000000;4.000000;0.445000;0.435000;0.440939;
1.013411;0.052233;0.440942;7.000000;4.000000;0.445000;0.435000;0.440942;
1.144483;0.052237;0.440953;7.000000;4.000000;0.445000;0.435000;0.440953;
1.406627;0.052238;0.440966;7.000000;4.000000;0.445000;0.435000;0.440966;
1.773486;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773486;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773487;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773488;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773490;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773494;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773502;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773518;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773550;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773614;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773742;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.773998;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.774510;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.775534;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.777582;0.052235;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.781678;0.052234;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.789870;0.052234;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.806254;0.052234;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.839022;0.052234;0.440962;7.000000;4.000000;0.445000;0.435000;0.440962;
1.904558;0.052233;0.440961;7.000000;4.000000;0.445000;0.435000;0.440961;
1.905712;0.052233;0.440961;7.000000;4.000000;0.445000;0.435000;0.440961;
1.905712;0.052233;0.440961;7.000000;4.000000;0.445000;0.435000;0.440961;
1.905712;0.052233;0.440961;7.000000;4.000000;0.445000;0.435000;0.440961;
2.035630;0.052231;0.440958;7.000000;4.000000;0.445000;0.435000;0.440958;
2.183867;0.052231;0.440957;7.000000;4.000000;0.445000;0.435000;0.440957;
2.183867;0.052231;0.440957;7.000000;4.000000;0.445000;0.435000;0.440957;
2.183867;0.052231;0.440957;7.000000;4.000000;0.445000;0.435000;0.440957;
2.297774;0.052231;0.440957;7.000000;4.000000;0.445000;0.435000;0.440957;
2.338445;0.052231;0.440957;7.000000;4.000000;0.445000;0.435000;0.440957;
2.338445;0.052231;0.440957;7.000000;4.000000;0.445000;0.435000;0.440957;
2.338445;0.052231;0.440957;7.000000;4.000000;0.445000;0.435000;0.440957;
2.758086;0.052234;0.440958;7.000000;4.000000;0.445000;0.435000;0.440958;
2.758086;0.052234;0.440958;7.000000;4.000000;0.445000;0.435000;0.440958;
2.758086;0.052234;0.440958;7.000000;4.000000;0.445000;0.435000;0.440958;
2.822062;0.052234;0.440958;7.000000;4.000000;0.445000;0.435000;0.440958;
3.870638;0.052234;0.440959;7.000000;4.000000;0.445000;0.435000;0.440959;
5.354659;0.052234;0.440959;7.000000;4.000000;0.445000;0.435000;0.440959;
5.354659;0.052234;0.440959;7.000000;4.000000;0.445000;0.435000;0.440959;
5.354659;0.052234;0.440959;7.000000;4.000000;0.445000;0.435000;0.440959;
5.967790;0.052233;0.440959;7.000000;4.000000;0.445000;0.435000;0.440959;
10.162094;0.052234;0.440959;7.000000;4.000000;0.445000;0.435000;0.440959;
18.550702;0.052234;0.440959;7.000000;4.000000;0.445000;0.435000;0.440959;
19.999996;0.000000;0.440959;7.000000;4.000000;0.445000;0.435000;0.440959;
19.999996;0.000000;0.455178;7.000000;5.000000;0.445000;0.435000;0.455177;
19.999997;0.000000;0.455178;7.000000;5.000000;0.445000;0.435000;0.455178;
19.999998;0.000000;0.455178;7.000000;5.000000;0.445000;0.435000;0.455178;
20.000000;0.000000;0.455178;7.000000;5.000000;0.445000;0.435000;0.455178;
20.000004;0.000000;0.455179;7.000000;5.000000;0.445000;0.435000;0.455179;
20.000012;0.000000;0.455180;7.000000;5.000000;0.445000;0.435000;0.455180;
20.000028;0.000000;0.455182;7.000000;5.000000;0.445000;0.435000;0.455182;
20.000036;0.000000;0.455183;7.000000;5.000000;0.445000;0.435000;0.455183;
20.000036;0.000000;0.455183;7.000000;5.000000;0.445000;0.435000;0.455183;
20.000036;0.000000;0.455183;7.000000;5.000000;0.445000;0.435000;0.455183;
20.000060;0.000000;0.455187;7.000000;5.000000;0.445000;0.435000;0.455187;
20.000124;0.000000;0.455196;7.000000;5.000000;0.445000;0.435000;0.455196;
20.000160;0.000000;0.455201;7.000000;5.000000;0.445000;0.435000;0.455201;
20.000160;0.000000;0.455201;7.000000;5.000000;0.445000;0.435000;0.455201;
20.000161;0.000000;0.455201;7.000000;5.000000;0.445000;0.435000;0.455201;
20.000162;0.000000;0.455201;7.000000;5.000000;0.445000;0.435000;0.455201;
20.000164;0.000000;0.455201;7.000000;5.000000;0.445000;0.435000;0.455201;
20.000168;0.000000;0.455202;7.000000;5.000000;0.445000;0.435000;0.455202;
20.000176;0.000000;0.455203;7.000000;5.000000;0.445000;0.435000;0.455203;
20.000192;0.000000;0.455205;7.000000;5.000000;0.445000;0.435000;0.455205;
20.000224;0.000000;0.455210;7.000000;5.000000;0.445000;0.435000;0.455210;
20.000288;0.000000;0.455219;7.000000;5.000000;0.445000;0.435000;0.455219;
20.000416;0.000000;0.455236;7.000000;5.000000;0.445000;0.435000;0.455236;
20.000672;0.000000;0.455272;7.000000;5.000000;0.445000;0.435000;0.455272;
20.001184;0.000000;0.455341;7.000000;5.000000;0.445000;0.435000;0.455341;
20.002208;0.000000;0.455477;7.000000;5.000000;0.445000;0.435000;0.455477;
20.004256;0.000000;0.455733;7.000000;5.000000;0.445000;0.435000;0.455733;
20.008352;0.000000;0.456198;7.000000;5.000000;0.445000;0.435000;0.456198;
20.008817;0.000000;0.456247;7.000000;5.000000;0.445000;0.435000;0.456247;
20.008817;0.000000;0.456247;7.000000;5.000000;0.445000;0.435000;0.456247;
20.008817;0.000000;0.456247;7.000000;5.000000;0.445000;0.435000;0.456247;
20.012867;0.000000;0.456653;7.000000;5.000000;0.445000;0.435000;0.456653;
20.012867;0.000000;0.456653;7.000000;5.000000;0.445000;0.435000;0.456653;
20.012868;0.000000;0.456653;7.000000;5.000000;0.445000;0.435000;0.456653;
20.012869;0.000000;0.456653;7.000000;5.000000;0.445000;0.435000;0.456653;
20.012871;0.000000;0.456653;7.000000;5.000000;0.445000;0.435000;0.456653;
20.012875;0.000000;0.456653;7.000000;5.000000;0.445000;0.435000;0.456653;
20.012883;0.000000;0.456654;7.000000;5.000000;0.445000;0.435000;0.456654;
20.012899;0.000000;0.456656;7.000000;5.000000;0.445000;0.435000;0.456656;
20.012931;0.000000;0.456658;7.000000;5.000000;0.445000;0.435000;0.456658;
20.012995;0.000000;0.456664;7.000000;5.000000;0.445000;0.435000;0.456664;
20.013123;0.000000;0.456676;7.000000;5.000000;0.445000;0.435000;0.456676;
20.013379;0.000000;0.456699;7.000000;5.000000;0.445000;0.435000;0.456699;
20.013891;0.000000;0.456745;7.000000;5.000000;0.445000;0.435000;0.456745;
20.014915;0.000000;0.456834;7.000000;5.000000;0.445000;0.435000;0.456834;
20.016963;0.000000;0.457007;7.000000;5.000000;0.445000;0.435000;0.457007;
20.021059;0.000000;0.457328;7.000000;5.000000;0.445000;0.435000;0.457328;
20.029251;0.000000;0.457906;7.000000;5.000000;0.445000;0.435000;0.457906;
20.045635;0.000000;0.458932;7.000000;5.000000;0.445000;0.435000;0.458932;
20.078403;0.000000;0.460943;7.000000;5.000000;0.445000;0.435000;0.460943;
20.111171;0.000000;0.463127;7.000000;5.000000;0.445000;0.435000;0.463127;
20.143939;0.000000;0.465552;7.000000;5.000000;0.445000;0.435000;0.465552;
20.209475;0.000000;0.470382;7.000000;5.000000;0.445000;0.435000;0.470382;
20.282794;0.000000;0.473631;7.000000;5.000000;0.445000;0.435000;0.473631;
20.356112;0.000000;0.474465;7.000000;5.000000;0.445000;0.435000;0.474465;
20.418321;0.000000;0.473610;7.000000;5.000000;0.445000;0.435000;0.473610;
20.418321;0.000000;0.473610;7.000000;5.000000;0.445000;0.435000;0.473610;
20.418321;0.000000;0.473610;7.000000;5.000000;0.445000;0.435000;0.473610;
20.418424;0.000000;0.473609;7.000000;5.000000;0.445000;0.435000;0.473609;
20.418424;0.000000;0.473609;7.000000;5.000000;0.445000;0.435000;0.473609;
20.418425;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
20.418426;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
20.418428;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
20.418432;0.000000;0.473606;7.000000;5.000000;0.445000;0.435000;0.473606;
20.418440;0.000000;0.473606;7.000000;5.000000;0.445000;0.435000;0.473606;
20.418456;0.000000;0.473606;7.000000;5.000000;0.445000;0.435000;0.473606;
20.418488;0.000000;0.473606;7.000000;5.000000;0.445000;0.435000;0.473606;
20.418552;0.000000;0.473605;7.000000;5.000000;0.445000;0.435000;0.473605;
20.418680;0.000000;0.473604;7.000000;5.000000;0.445000;0.435000;0.473604;
20.418936;0.000000;0.473601;7.000000;5.000000;0.445000;0.435000;0.473601;
20.419448;0.000000;0.473596;7.000000;5.000000;0.445000;0.435000;0.473596;
20.420472;0.000000;0.473585;7.000000;5.000000;0.445000;0.435000;0.473585;
20.422520;0.000000;0.473563;7.000000;5.000000;0.445000;0.435000;0.473563;
20.426616;0.000000;0.473513;7.000000;5.000000;0.445000;0.435000;0.473513;
20.434808;0.000000;0.473395;7.000000;5.000000;0.445000;0.435000;0.473395;
20.451192;0.000000;0.473095;7.000000;5.000000;0.445000;0.435000;0.473095;
20.467071;0.000000;0.472732;7.000000;5.000000;0.445000;0.435000;0.472732;
20.467071;0.000000;0.472732;7.000000;5.000000;0.445000;0.435000;0.472732;
20.467072;0.000000;0.472732;7.000000;5.000000;0.445000;0.435000;0.472732;
20.467073;0.000000;0.472732;7.000000;5.000000;0.445000;0.435000;0.472732;
20.467075;0.000000;0.472732;7.000000;5.000000;0.445000;0.435000;0.472732;
20.467079;0.000000;0.472732;7.000000;5.000000;0.445000;0.435000;0.472732;
20.467087;0.000000;0.472732;7.000000;5.000000;0.445000;0.435000;0.472732;
20.467103;0.000000;0.472732;7.000000;5.000000;0.445000;0.435000;0.472732;
20.467135;0.000000;0.472731;7.000000;5.000000;0.445000;0.435000;0.472731;
20.467199;0.000000;0.472729;7.000000;5.000000;0.445000;0.435000;0.472729;
20.467299;0.000000;0.472727;7.000000;5.000000;0.445000;0.435000;0.472727;
20.467299;0.000000;0.472727;7.000000;5.000000;0.445000;0.435000;0.472727;
20.467299;0.000000;0.472727;7.000000;5.000000;0.445000;0.435000;0.472727;
20.467327;0.000000;0.472726;7.000000;5.000000;0.445000;0.435000;0.472726;
20.467583;0.000000;0.472719;7.000000;5.000000;0.445000;0.435000;0.472719;
20.468095;0.000000;0.472706;7.000000;5.000000;0.445000;0.435000;0.472706;
20.469119;0.000000;0.472679;7.000000;5.000000;0.445000;0.435000;0.472679;
20.471167;0.000000;0.472625;7.000000;5.000000;0.445000;0.435000;0.472625;
20.475263;0.000000;0.472513;7.000000;5.000000;0.445000;0.435000;0.472513;
20.483455;0.000000;0.472276;7.000000;5.000000;0.445000;0.435000;0.472276;
20.499839;0.000000;0.471757;7.000000;5.000000;0.445000;0.435000;0.471757;
20.532607;0.000000;0.470590;7.000000;5.000000;0.445000;0.435000;0.470590;
20.598143;0.000000;0.468159;7.000000;5.000000;0.445000;0.435000;0.468159;
20.663679;0.000000;0.466099;7.000000;5.000000;0.445000;0.435000;0.466099;
20.721072;0.000000;0.465043;7.000000;5.000000;0.445000;0.435000;0.465043;
20.721072;0.000000;0.465043;7.000000;5.000000;0.445000;0.435000;0.465043;
20.721073;0.000000;0.465043;7.000000;5.000000;0.445000;0.435000;0.465043;
20.721074;0.000000;0.465043;7.000000;5.000000;0.445000;0.435000;0.465043;
20.721076;0.000000;0.465043;7.000000;5.000000;0.445000;0.435000;0.465043;
20.721080;0.000000;0.465043;7.000000;5.000000;0.445000;0.435000;0.465043;
20.721088;0.000000;0.465043;7.000000;5.000000;0.445000;0.435000;0.465043;
20.721104;0.000000;0.465042;7.000000;5.000000;0.445000;0.435000;0.465042;
20.721136;0.000000;0.465042;7.000000;5.000000;0.445000;0.435000;0.465042;
20.721200;0.000000;0.465041;7.000000;5.000000;0.445000;0.435000;0.465041;
20.721328;0.000000;0.465039;7.000000;5.000000;0.445000;0.435000;0.465039;
20.721584;0.000000;0.465036;7.000000;5.000000;0.445000;0.435000;0.465036;
20.722096;0.000000;0.465029;7.000000;5.000000;0.445000;0.435000;0.465029;
20.723120;0.000000;0.465016;7.000000;5.000000;0.445000;0.435000;0.465016;
20.725168;0.000000;0.464991;7.000000;5.000000;0.445000;0.435000;0.464991;
20.729264;0.000000;0.464946;7.000000;5.000000;0.445000;0.435000;0.464946;
20.737332;0.000000;0.464872;7.000000;5.000000;0.445000;0.435000;0.464872;
20.737332;0.000000;0.464872;7.000000;5.000000;0.445000;0.435000;0.464872;
20.737332;0.000000;0.464872;7.000000;5.000000;0.445000;0.435000;0.464872;
20.737456;0.000000;0.464871;7.000000;5.000000;0.445000;0.435000;0.464871;
20.742592;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742592;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742593;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742594;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742596;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742600;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742608;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742624;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742656;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742697;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742697;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742697;0.000000;0.464835;7.000000;5.000000;0.445000;0.435000;0.464835;
20.742720;0.000000;0.464834;7.000000;5.000000;0.445000;0.435000;0.464834;
20.742848;0.000000;0.464834;7.000000;5.000000;0.445000;0.435000;0.464834;
20.743104;0.000000;0.464832;7.000000;5.000000;0.445000;0.435000;0.464832;
20.743616;0.000000;0.464829;7.000000;5.000000;0.445000;0.435000;0.464829;
20.744640;0.000000;0.464824;7.000000;5.000000;0.445000;0.435000;0.464824;
20.746688;0.000000;0.464813;7.000000;5.000000;0.445000;0.435000;0.464813;
20.750784;0.000000;0.464797;7.000000;5.000000;0.445000;0.435000;0.464797;
20.758976;0.000000;0.464782;7.000000;5.000000;0.445000;0.435000;0.464782;
20.775360;0.000000;0.464820;7.000000;5.000000;0.445000;0.435000;0.464820;
20.808128;0.000000;0.465154;7.000000;5.000000;0.445000;0.435000;0.465154;
20.873664;0.000000;0.466621;7.000000;5.000000;0.445000;0.435000;0.466621;
20.974514;0.000000;0.469444;7.000000;5.000000;0.445000;0.435000;0.469444;
20.974514;0.000000;0.469444;7.000000;5.000000;0.445000;0.435000;0.469444;
20.974514;0.000000;0.469444;7.000000;5.000000;0.445000;0.435000;0.469444;
20.975032;0.000000;0.469460;7.000000;5.000000;0.445000;0.435000;0.469460;
20.975032;0.000000;0.469460;7.000000;5.000000;0.445000;0.435000;0.469460;
20.975033;0.000000;0.469460;7.000000;5.000000;0.445000;0.435000;0.469460;
20.975034;0.000000;0.469460;7.000000;5.000000;0.445000;0.435000;0.469460;
20.975036;0.000000;0.469460;7.000000;5.000000;0.445000;0.435000;0.469460;
20.975040;0.000000;0.469460;7.000000;5.000000;0.445000;0.435000;0.469460;
20.975048;0.000000;0.469461;7.000000;5.000000;0.445000;0.435000;0.469461;
20.975064;0.000000;0.469461;7.000000;5.000000;0.445000;0.435000;0.469461;
20.975096;0.000000;0.469463;7.000000;5.000000;0.445000;0.435000;0.469463;
20.975160;0.000000;0.469465;7.000000;5.000000;0.445000;0.435000;0.469465;
20.975288;0.000000;0.469470;7.000000;5.000000;0.445000;0.435000;0.469470;
20.975544;0.000000;0.469480;7.000000;5.000000;0.445000;0.435000;0.469480;
20.976056;0.000000;0.469499;7.000000;5.000000;0.445000;0.435000;0.469499;
20.977080;0.000000;0.469538;7.000000;5.000000;0.445000;0.435000;0.469538;
20.979128;0.000000;0.469616;7.000000;5.000000;0.445000;0.435000;0.469616;
20.983224;0.000000;0.469772;7.000000;5.000000;0.445000;0.435000;0.469772;
20.991416;0.000000;0.470082;7.000000;5.000000;0.445000;0.435000;0.470082;
21.007800;0.000000;0.470684;7.000000;5.000000;0.445000;0.435000;0.470684;
21.040568;0.000000;0.471784;7.000000;5.000000;0.445000;0.435000;0.471784;
21.106104;0.000000;0.473315;7.000000;5.000000;0.445000;0.435000;0.473315;
21.171640;0.000000;0.473796;7.000000;5.000000;0.445000;0.435000;0.473796;
21.219487;0.000000;0.473609;7.000000;5.000000;0.445000;0.435000;0.473609;
21.219487;0.000000;0.473609;7.000000;5.000000;0.445000;0.435000;0.473609;
21.219487;0.000000;0.473609;7.000000;5.000000;0.445000;0.435000;0.473609;
21.219659;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
21.219659;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
21.219660;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
21.219661;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
21.219663;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
21.219667;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
21.219675;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
21.219691;0.000000;0.473607;7.000000;5.000000;0.445000;0.435000;0.473607;
21.219723;0.000000;0.473606;7.000000;5.000000;0.445000;0.435000;0.473606;
21.219787;0.000000;0.473606;7.000000;5.000000;0.445000;0.435000;0.473606;
21.219915;0.000000;0.473604;7.000000;5.000000;0.445000;0.435000;0.473604;
21.220171;0.000000;0.473601;7.000000;5.000000;0.445000;0.435000;0.473601;
21.220683;0.000000;0.473595;7.000000;5.000000;0.445000;0.435000;0.473595;
21.221707;0.000000;0.473583;7.000000;5.000000;0.445000;0.435000;0.473583;
21.223755;0.000000;0.473557;7.000000;5.000000;0.445000;0.435000;0.473557;
21.227851;0.000000;0.473503;7.000000;5.000000;0.445000;0.435000;0.473503;
21.236043;0.000000;0.473381;7.000000;5.000000;0.445000;0.435000;0.473381;
21.252427;0.000000;0.473087;7.000000;5.000000;0.445000;0.435000;0.473087;
21.285195;0.000000;0.472327;7.000000;5.000000;0.445000;0.435000;0.472327;
21.350731;0.000000;0.470420;7.000000;5.000000;0.445000;0.435000;0.470420;
21.416267;0.000000;0.468401;7.000000;5.000000;0.445000;0.435000;0.468401;
21.476978;0.000000;0.467056;7.000000;5.000000;0.445000;0.435000;0.467056;
21.476978;0.000000;0.467056;7.000000;5.000000;0.445000;0.435000;0.467056;
21.476979;0.000000;0.467056;7.000000;5.000000;0.445000;0.435000;0.467056;
21.476980;0.000000;0.467056;7.000000;5.000000;0.445000;0.435000;0.467056;
21.476982;0.000000;0.467056;7.000000;5.000000;0.445000;0.435000;0.467056;
21.476986;0.000000;0.467056;7.000000;5.000000;0.445000;0.435000;0.467056;
21.476994;0.000000;0.467056;7.000000;5.000000;0.445000;0.435000;0.467056;
21.477010;0.000000;0.467056;7.000000;5.000000;0.445000;0.435000;0.467056;
21.477042;0.000000;0.467055;7.000000;5.000000;0.445000;0.435000;0.467055;
21.477106;0.000000;0.467053;7.000000;5.000000;0.445000;0.435000;0.467053;
21.477234;0.000000;0.467050;7.000000;5.000000;0.445000;0.435000;0.467050;
21.477490;0.000000;0.467044;7.000000;5.000000;0.445000;0.435000;0.467044;
21.477846;0.000000;0.467035;7.000000;5.000000;0.445000;0.435000;0.467035;
21.477846;0.000000;0.467035;7.000000;5.000000;0.445000;0.435000;0.467035;
21.477846;0.000000;0.467035;7.000000;5.000000;0.445000;0.435000;0.467035;
21.478002;0.000000;0.467031;7.000000;5.000000;0.445000;0.435000;0.467031;
21.479026;0.000000;0.467006;7.000000;5.000000;0.445000;0.435000;0.467006;
21.481074;0.000000;0.466956;7.000000;5.000000;0.445000;0.435000;0.466956;
21.485170;0.000000;0.466860;7.000000;5.000000;0.445000;0.435000;0.466860;
21.493362;0.000000;0.466678;7.000000;5.000000;0.445000;0.435000;0.466678;
21.509746;0.000000;0.466359;7.000000;5.000000;0.445000;0.435000;0.466359;
21.542514;0.000000;0.465922;7.000000;5.000000;0.445000;0.435000;0.465922;
21.546514;0.000000;0.465888;7.000000;5.000000;0.445000;0.435000;0.465888;
21.546514;0.000000;0.465888;7.000000;5.000000;0.445000;0.435000;0.465888;
21.546515;0.000000;0.465888;7.000000;5.000000;0.445000;0.435000;0.465888;
21.546516;0.000000;0.465888;7.000000;5.000000;0.445000;0.435000;0.465888;
21.546518;0.000000;0.465888;7.000000;5.000000;0.445000;0.435000;0.465888;
21.546522;0.000000;0.465888;7.000000;5.000000;0.445000;0.435000;0.465888;
21.546530;0.000000;0.465887;7.000000;5.000000;0.445000;0.435000;0.465887;
21.546546;0.000000;0.465887;7.000000;5.000000;0.445000;0.435000;0.465887;
21.546578;0.000000;0.465887;7.000000;5.000000;0.445000;0.435000;0.465887;
21.546642;0.000000;0.465887;7.000000;5.000000;0.445000;0.435000;0.465887;
21.546648;0.000000;0.465886;7.000000;5.000000;0.445000;0.435000;0.465886;
21.546648;0.000000;0.465886;7.000000;5.000000;0.445000;0.435000;0.465886;
21.546648;0.000000;0.465886;7.000000;5.000000;0.445000;0.435000;0.465886;
21.546770;0.000000;0.465885;7.000000;5.000000;0.445000;0.435000;0.465885;
21.547026;0.000000;0.465883;7.000000;5.000000;0.445000;0.435000;0.465883;
21.547538;0.000000;0.465879;7.000000;5.000000;0.445000;0.435000;0.465879;
21.548562;0.000000;0.465871;7.000000;5.000000;0.445000;0.435000;0.465871;
21.550610;0.000000;0.465856;7.000000;5.000000;0.445000;0.435000;0.465856;
21.554706;0.000000;0.465829;7.000000;5.000000;0.445000;0.435000;0.465829;
21.562898;0.000000;0.465788;7.000000;5.000000;0.445000;0.435000;0.465788;
21.579282;0.000000;0.465762;7.000000;5.000000;0.445000;0.435000;0.465762;
21.612050;0.000000;0.465919;7.000000;5.000000;0.445000;0.435000;0.465919;
21.677586;0.000000;0.466905;7.000000;5.000000;0.445000;0.435000;0.466905;
21.808658;0.000000;0.469802;7.000000;5.000000;0.445000;0.435000;0.469802;
21.939730;0.000000;0.471323;7.000000;5.000000;0.445000;0.435000;0.471323;
22.070802;0.000000;0.471071;7.000000;5.000000;0.445000;0.435000;0.471071;
22.201874;0.000000;0.470121;7.000000;5.000000;0.445000;0.435000;0.470121;
22.464018;0.000000;0.469454;7.000000;5.000000;0.445000;0.435000;0.469454;
22.726162;0.000000;0.469502;7.000000;5.000000;0.445000;0.435000;0.469502;
23.250450;0.000000;0.469647;7.000000;5.000000;0.445000;0.435000;0.469647;
24.299026;0.000000;0.469661;7.000000;5.000000;0.445000;0.435000;0.469661;
26.396178;0.000000;0.469657;7.000000;5.000000;0.445000;0.435000;0.469657;
29.999994;0.000000;0.429353;7.000000;5.000000;0.445000;0.435000;0.469656;
29.999994;0.000000;0.449445;8.000000;6.000000;0.445000;0.435000;0.449445;
29.999995;0.000000;0.449445;8.000000;6.000000;0.445000;0.435000;0.449445;
29.999996;0.000000;0.449445;8.000000;6.000000;0.445000;0.435000;0.449445;
29.999998;0.000000;0.449446;8.000000;6.000000;0.445000;0.435000;0.449446;
30.000002;0.000000;0.449446;8.000000;6.000000;0.445000;0.435000;0.449446;
30.000010;0.000000;0.449447;8.000000;6.000000;0.445000;0.435000;0.449447;
30.000026;0.000000;0.449450;8.000000;6.000000;0.445000;0.435000;0.449450;
30.000058;0.000000;0.449454;8.000000;6.000000;0.445000;0.435000;0.449454;
30.000122;0.000000;0.449463;8.000000;6.000000;0.445000;0.435000;0.449463;
30.000250;0.000000;0.449481;8.000000;6.000000;0.445000;0.435000;0.449481;
30.000506;0.000000;0.449517;8.000000;6.000000;0.445000;0.435000;0.449517;
30.001018;0.000000;0.449587;8.000000;6.000000;0.445000;0.435000;0.449587;
30.002042;0.000000;0.449724;8.000000;6.000000;0.445000;0.435000;0.449724;
30.004090;0.000000;0.449984;8.000000;6.000000;0.445000;0.435000;0.449984;
30.008186;0.000000;0.450452;8.000000;6.000000;0.445000;0.435000;0.450452;
30.016378;0.000000;0.451236;8.000000;6.000000;0.445000;0.435000;0.451236;
30.032762;0.000000;0.452449;8.000000;6.000000;0.445000;0.435000;0.452449;
30.049146;0.000000;0.453406;8.000000;6.000000;0.445000;0.435000;0.453406;
30.081914;0.000000;0.455308;8.000000;6.000000;0.445000;0.435000;0.455308;
30.114682;0.000000;0.457464;8.000000;6.000000;0.445000;0.435000;0.457464;
30.147450;0.000000;0.459801;8.000000;6.000000;0.445000;0.435000;0.459801;
30.212986;0.000000;0.463790;8.000000;6.000000;0.445000;0.435000;0.463790;
30.293998;0.000000;0.466398;8.000000;6.000000;0.445000;0.435000;0.466398;
30.375010;0.000000;0.466956;8.000000;6.000000;0.445000;0.435000;0.466956;
30.456021;0.000000;0.466200;8.000000;6.000000;0.445000;0.435000;0.466200;
30.504648;0.000000;0.465392;8.000000;6.000000;0.445000;0.435000;0.465392;
30.504648;0.000000;0.465392;8.000000;6.000000;0.445000;0.435000;0.465392;
30.504648;0.000000;0.465392;8.000000;6.000000;0.445000;0.435000;0.465392;
30.504926;0.000000;0.465387;8.000000;6.000000;0.445000;0.435000;0.465387;
30.504926;0.000000;0.465387;8.000000;6.000000;0.445000;0.435000;0.465386;
30.504927;0.000000;0.465387;8.000000;6.000000;0.445000;0.435000;0.465387;
30.504928;0.000000;0.465387;8.000000;6.000000;0.445000;0.435000;0.465387;
30.504930;0.000000;0.465387;8.000000;6.000000;0.445000;0.435000;0.465387;
30.504934;0.000000;0.465386;8.000000;6.000000;0.445000;0.435000;0.465386;
30.504942;0.000000;0.465386;8.000000;6.000000;0.445000;0.435000;0.465386;
30.504958;0.000000;0.465386;8.000000;6.000000;0.445000;0.435000;0.465386;
30.504990;0.000000;0.465386;8.000000;6.000000;0.445000;0.435000;0.465386;
30.505054;0.000000;0.465385;8.000000;6.000000;0.445000;0.435000;0.465385;
30.505182;0.000000;0.465383;8.000000;6.000000;0.445000;0.435000;0.465383;
30.505438;0.000000;0.465379;8.000000;6.000000;0.445000;0.435000;0.465379;
30.505950;0.000000;0.465372;8.000000;6.000000;0.445000;0.435000;0.465372;
30.506974;0.000000;0.465358;8.000000;6.000000;0.445000;0.435000;0.465358;
30.509022;0.000000;0.465329;8.000000;6.000000;0.445000;0.435000;0.465329;
30.513118;0.000000;0.465267;8.000000;6.000000;0.445000;0.435000;0.465267;
30.521310;0.000000;0.465136;8.000000;6.000000;0.445000;0.435000;0.465136;
30.537694;0.000000;0.464839;8.000000;6.000000;0.445000;0.435000;0.464839;
30.570462;0.000000;0.464141;8.000000;6.000000;0.445000;0.435000;0.464141;
30.635998;0.000000;0.462582;8.000000;6.000000;0.445000;0.435000;0.462582;
30.763834;0.000000;0.460342;8.000000;6.000000;0.445000;0.435000;0.460342;
30.763834;0.000000;0.460342;8.000000;6.000000;0.445000;0.435000;0.460342;
30.763834;0.000000;0.460342;8.000000;6.000000;0.445000;0.435000;0.460342;
30.764961;0.000000;0.460327;8.000000;6.000000;0.445000;0.435000;0.460327;
30.764961;0.000000;0.460327;8.000000;6.000000;0.445000;0.435000;0.460327;
30.764962;0.000000;0.460327;8.000000;6.000000;0.445000;0.435000;0.460327;
30.764963;0.000000;0.460327;8.000000;6.000000;0.445000;0.435000;0.460327;
30.764965;0.000000;0.460327;8.000000;6.000000;0.445000;0.435000;0.460327;
30.764969;0.000000;0.460327;8.000000;6.000000;0.445000;0.435000;0.460327;
30.764977;0.000000;0.460327;8.000000;6.000000;0.445000;0.435000;0.460327;
30.764993;0.000000;0.460327;8.000000;6.000000;0.445000;0.435000;0.460327;
30.765025;0.000000;0.460326;8.000000;6.000000;0.445000;0.435000;0.460326;
30.765089;0.000000;0.460325;8.000000;6.000000;0.445000;0.435000;0.460325;
30.765217;0.000000;0.460323;8.000000;6.000000;0.445000;0.435000;0.460323;
30.765473;0.000000;0.460320;8.000000;6.000000;0.445000;0.435000;0.460320;
30.765985;0.000000;0.460312;8.000000;6.000000;0.445000;0.435000;0.460312;
30.767009;0.000000;0.460296;8.000000;6.000000;0.445000;0.435000;0.460296;
30.769057;0.000000;0.460266;8.000000;6.000000;0.445000;0.435000;0.460266;
30.773153;0.000000;0.460207;8.000000;6.000000;0.445000;0.435000;0.460207;
30.781345;0.000000;0.460099;8.000000;6.000000;0.445000;0.435000;0.460099;
30.784945;0.000000;0.460056;8.000000;6.000000;0.445000;0.435000;0.460056;
30.784945;0.000000;0.460056;8.000000;6.000000;0.445000;0.435000;0.460056;
30.784946;0.000000;0.460056;8.000000;6.000000;0.445000;0.435000;0.460056;
30.784947;0.000000;0.460056;8.000000;6.000000;0.445000;0.435000;0.460056;
30.784949;0.000000;0.460056;8.000000;6.000000;0.445000;0.435000;0.460056;
30.784953;0.000000;0.460055;8.000000;6.000000;0.445000;0.435000;0.460055;
30.784961;0.000000;0.460055;8.000000;6.000000;0.445000;0.435000;0.460055;
30.784977;0.000000;0.460055;8.000000;6.000000;0.445000;0.435000;0.460055;
30.785009;0.000000;0.460055;8.000000;6.000000;0.445000;0.435000;0.460055;
30.785073;0.000000;0.460054;8.000000;6.000000;0.445000;0.435000;0.460054;
30.785139;0.000000;0.460053;8.000000;6.000000;0.445000;0.435000;0.460053;
30.785139;0.000000;0.460053;8.000000;6.000000;0.445000;0.435000;0.460053;
30.785139;0.000000;0.460053;8.000000;6.000000;0.445000;0.435000;0.460053;
30.785201;0.000000;0.460053;8.000000;6.000000;0.445000;0.435000;0.460053;
30.785457;0.000000;0.460050;8.000000;6.000000;0.445000;0.435000;0.460050;
30.785969;0.000000;0.460044;8.000000;6.000000;0.445000;0.435000;0.460044;
30.786993;0.000000;0.460032;8.000000;6.000000;0.445000;0.435000;0.460032;
30.789041;0.000000;0.460009;8.000000;6.000000;0.445000;0.435000;0.460009;
30.793137;0.000000;0.459966;8.000000;6.000000;0.445000;0.435000;0.459966;
30.801329;0.000000;0.459888;8.000000;6.000000;0.445000;0.435000;0.459888;
30.817713;0.000000;0.459774;8.000000;6.000000;0.445000;0.435000;0.459774;
30.850481;0.000000;0.459705;8.000000;6.000000;0.445000;0.435000;0.459705;
30.916017;0.000000;0.460117;8.000000;6.000000;0.445000;0.435000;0.460117;
31.047089;0.000000;0.461956;8.000000;6.000000;0.445000;0.435000;0.461956;
31.053403;0.000000;0.462043;8.000000;6.000000;0.445000;0.435000;0.462043;
31.053403;0.000000;0.462042;8.000000;6.000000;0.445000;0.435000;0.462042;
31.053404;0.000000;0.462043;8.000000;6.000000;0.445000;0.435000;0.462043;
31.053405;0.000000;0.462043;8.000000;6.000000;0.445000;0.435000;0.462043;
31.053407;0.000000;0.462043;8.000000;6.000000;0.445000;0.435000;0.462043;
31.053411;0.000000;0.462043;8.000000;6.000000;0.445000;0.435000;0.462043;
31.053419;0.000000;0.462043;8.000000;6.000000;0.445000;0.435000;0.462043;
31.053435;0.000000;0.462043;8.000000;6.000000;0.445000;0.435000;0.462043;
31.053467;0.000000;0.462044;8.000000;6.000000;0.445000;0.435000;0.462044;
31.053531;0.000000;0.462045;8.000000;6.000000;0.445000;0.435000;0.462045;
31.053659;0.000000;0.462048;8.000000;6.000000;0.445000;0.435000;0.462048;
31.053915;0.000000;0.462053;8.000000;6.000000;0.445000;0.435000;0.462053;
31.054324;0.000000;0.462062;8.000000;6.000000;0.445000;0.435000;0.462062;
31.054324;0.000000;0.462062;8.000000;6.000000;0.445000;0.435000;0.462062;
31.054324;0.000000;0.462062;8.000000;6.000000;0.445000;0.435000;0.462062;
31.054427;0.000000;0.462064;8.000000;6.000000;0.445000;0.435000;0.462064;
31.055451;0.000000;0.462085;8.000000;6.000000;0.445000;0.435000;0.462085;
31.057499;0.000000;0.462127;8.000000;6.000000;0.445000;0.435000;0.462127;
31.061595;0.000000;0.462212;8.000000;6.000000;0.445000;0.435000;0.462212;
31.069787;0.000000;0.462380;8.000000;6.000000;0.445000;0.435000;0.462380;
31.086171;0.000000;0.462709;8.000000;6.000000;0.445000;0.435000;0.462709;
31.118939;0.000000;0.463315;8.000000;6.000000;0.445000;0.435000;0.463315;
31.184475;0.000000;0.464181;8.000000;6.000000;0.445000;0.435000;0.464181;
31.315547;0.000000;0.464388;8.000000;6.000000;0.445000;0.435000;0.464388;
31.413441;0.000000;0.463620;8.000000;6.000000;0.445000;0.435000;0.463620;
31.413441;0.000000;0.463620;8.000000;6.000000;0.445000;0.435000;0.463620;
31.413441;0.000000;0.463620;8.000000;6.000000;0.445000;0.435000;0.463620;
31.414071;0.000000;0.463613;8.000000;6.000000;0.445000;0.435000;0.463613;
31.414071;0.000000;0.463613;8.000000;6.000000;0.445000;0.435000;0.463613;
31.414072;0.000000;0.463613;8.000000;6.000000;0.445000;0.435000;0.463613;
31.414073;0.000000;0.463613;8.000000;6.000000;0.445000;0.435000;0.463613;
31.414075;0.000000;0.463613;8.000000;6.000000;0.445000;0.435000;0.463613;
31.414079;0.000000;0.463613;8.000000;6.000000;0.445000;0.435000;0.463613;
31.414087;0.000000;0.463612;8.000000;6.000000;0.445000;0.435000;0.463612;
31.414103;0.000000;0.463612;8.000000;6.000000;0.445000;0.435000;0.463612;
31.414135;0.000000;0.463612;8.000000;6.000000;0.445000;0.435000;0.463612;
31.414199;0.000000;0.463611;8.000000;6.000000;0.445000;0.435000;0.463611;
31.414327;0.000000;0.463609;8.000000;6.000000;0.445000;0.435000;0.463609;
31.414583;0.000000;0.463606;8.000000;6.000000;0.445000;0.435000;0.463606;
31.415095;0.000000;0.463599;8.000000;6.000000;0.445000;0.435000;0.463599;
31.416119;0.000000;0.463586;8.000000;6.000000;0.445000;0.435000;0.463586;
31.418167;0.000000;0.463558;8.000000;6.000000;0.445000;0.435000;0.463558;
31.422263;0.000000;0.463503;8.000000;6.000000;0.445000;0.435000;0.463503;
31.430455;0.000000;0.463388;8.000000;6.000000;0.445000;0.435000;0.463388;
31.446839;0.000000;0.463150;8.000000;6.000000;0.445000;0.435000;0.463150;
31.479607;0.000000;0.462657;8.000000;6.000000;0.445000;0.435000;0.462657;
31.545143;0.000000;0.461756;8.000000;6.000000;0.445000;0.435000;0.461756;
31.555534;0.000000;0.461732;8.000000;6.000000;0.445000;0.435000;0.461732;
31.555534;0.000000;0.461732;8.000000;6.000000;0.445000;0.435000;0.461732;
31.555535;0.000000;0.461732;8.000000;6.000000;0.445000;0.435000;0.461732;
31.555536;0.000000;0.461732;8.000000;6.000000;0.445000;0.435000;0.461732;
31.555538;0.000000;0.461732;8.000000;6.000000;0.445000;0.435000;0.461732;
31.555542;0.000000;0.461732;8.000000;6.000000;0.445000;0.435000;0.461732;
31.555550;0.000000;0.461732;8.000000;6.000000;0.445000;0.435000;0.461732;
31.555566;0.000000;0.461732;8.000000;6.000000;0.445000;0.435000;0.461732;
31.555598;0.000000;0.461732;8.000000;6.000000;0.445000;0.435000;0.461732;
31.555662;0.000000;0.461731;8.000000;6.000000;0.445000;0.435000;0.461731;
31.555790;0.000000;0.461729;8.000000;6.000000;0.445000;0.435000;0.461729;
31.556046;0.000000;0.461726;8.000000;6.000000;0.445000;0.435000;0.461726;
31.556082;0.000000;0.461726;8.000000;6.000000;0.445000;0.435000;0.461726;
31.556082;0.000000;0.461726;8.000000;6.000000;0.445000;0.435000;0.461726;
31.556082;0.000000;0.461726;8.000000;6.000000;0.445000;0.435000;0.461726;
31.556558;0.000000;0.461720;8.000000;6.000000;0.445000;0.435000;0.461720;
31.557582;0.000000;0.461707;8.000000;6.000000;0.445000;0.435000;0.461707;
31.559630;0.000000;0.461682;8.000000;6.000000;0.445000;0.435000;0.461682;
31.563726;0.000000;0.461633;8.000000;6.000000;0.445000;0.435000;0.461633;
31.571918;0.000000;0.461539;8.000000;6.000000;0.445000;0.435000;0.461539;
31.588302;0.000000;0.461369;8.000000;6.000000;0.445000;0.435000;0.461369;
31.621070;0.000000;0.461108;8.000000;6.000000;0.445000;0.435000;0.461108;
31.686606;0.000000;0.460927;8.000000;6.000000;0.445000;0.435000;0.460927;
31.780587;0.000000;0.461235;8.000000;6.000000;0.445000;0.435000;0.461235;
31.780587;0.000000;0.461235;8.000000;6.000000;0.445000;0.435000;0.461235;
31.780587;0.000000;0.461235;8.000000;6.000000;0.445000;0.435000;0.461235;
31.782369;0.000000;0.461248;8.000000;6.000000;0.445000;0.435000;0.461248;
31.782369;0.000000;0.461248;8.000000;6.000000;0.445000;0.435000;0.461248;
31.782370;0.000000;0.461248;8.000000;6.000000;0.445000;0.435000;0.461248;
31.782371;0.000000;0.461248;8.000000;6.000000;0.445000;0.435000;0.461248;
31.782373;0.000000;0.461248;8.000000;6.000000;0.445000;0.435000;0.461248;
31.782377;0.000000;0.461248;8.000000;6.000000;0.445000;0.435000;0.461248;
31.782385;0.000000;0.461248;8.000000;6.000000;0.445000;0.435000;0.461248;
31.782401;0.000000;0.461248;8.000000;6.000000;0.445000;0.435000;0.461248;
31.782433;0.000000;0.461248;8.000000;6.000000;0.445000;0.435000;0.461248;
31.782497;0.000000;0.461249;8.000000;6.000000;0.445000;0.435000;0.461249;
31.782625;0.000000;0.461250;8.000000;6.000000;0.445000;0.435000;0.461250;
31.782881;0.000000;0.461252;8.000000;6.000000;0.445000;0.435000;0.461252;
31.783393;0.000000;0.461256;8.000000;6.000000;0.445000;0.435000;0.461256;
31.784417;0.000000;0.461265;8.000000;6.000000;0.445000;0.435000;0.461265;
31.786465;0.000000;0.461282;8.000000;6.000000;0.445000;0.435000;0.461282;
31.790561;0.000000;0.461317;8.000000;6.000000;0.445000;0.435000;0.461317;
31.798753;0.000000;0.461392;8.000000;6.000000;0.445000;0.435000;0.461392;
31.815137;0.000000;0.461555;8.000000;6.000000;0.445000;0.435000;0.461555;
31.847905;0.000000;0.461915;8.000000;6.000000;0.445000;0.435000;0.461915;
31.913441;0.000000;0.462649;8.000000;6.000000;0.445000;0.435000;0.462649;
31.954200;0.000000;0.462804;8.000000;6.000000;0.445000;0.435000;0.462804;
31.954200;0.000000;0.462804;8.000000;6.000000;0.445000;0.435000;0.462804;
31.954201;0.000000;0.462804;8.000000;6.000000;0.445000;0.435000;0.462804;
31.954202;0.000000;0.462804;8.000000;6.000000;0.445000;0.435000;0.462804;
31.954204;0.000000;0.462804;8.000000;6.000000;0.445000;0.435000;0.462804;
31.954208;0.000000;0.462804;8.000000;6.000000;0.445000;0.435000;0.462804;
31.954216;0.000000;0.462804;8.000000;6.000000;0.445000;0.435000;0.462804;
31.954232;0.000000;0.462804;8.000000;6.000000;0.445000;0.435000;0.462804;
31.954264;0.000000;0.462804;8.000000;6.000000;0.445000;0.435000;0.462804;
31.954328;0.000000;0.462805;8.000000;6.000000;0.445000;0.435000;0.462805;
31.954456;0.000000;0.462806;8.000000;6.000000;0.445000;0.435000;0.462806;
31.954712;0.000000;0.462808;8.000000;6.000000;0.445000;0.435000;0.462808;
31.955224;0.000000;0.462813;8.000000;6.000000;0.445000;0.435000;0.462813;
31.956248;0.000000;0.462823;8.000000;6.000000;0.445000;0.435000;0.462823;
31.956594;0.000000;0.462826;8.000000;6.000000;0.445000;0.435000;0.462826;
31.956594;0.000000;0.462826;8.000000;6.000000;0.445000;0.435000;0.462826;
31.956594;0.000000;0.462826;8.000000;6.000000;0.445000;0.435000;0.462826;
31.958296;0.000000;0.462841;8.000000;6.000000;0.445000;0.435000;0.462841;
31.962392;0.000000;0.462878;8.000000;6.000000;0.445000;0.435000;0.462878;
31.970584;0.000000;0.462949;8.000000;6.000000;0.445000;0.435000;0.462949;
31.986968;0.000000;0.463081;8.000000;6.000000;0.445000;0.435000;0.463081;
32.019736;0.000000;0.463293;8.000000;6.000000;0.445000;0.435000;0.463293;
32.085272;0.000000;0.463483;8.000000;6.000000;0.445000;0.435000;0.463483;
32.216344;0.000000;0.463131;8.000000;6.000000;0.445000;0.435000;0.463131;
32.478488;0.000000;0.462052;8.000000;6.000000;0.445000;0.435000;0.462052;
32.740632;0.000000;0.462137;8.000000;6.000000;0.445000;0.435000;0.462137;
33.002776;0.000000;0.462505;8.000000;6.000000;0.445000;0.435000;0.462505;
33.527064;0.000000;0.462444;8.000000;6.000000;0.445000;0.435000;0.462444;
34.051352;0.000000;0.462421;8.000000;6.000000;0.445000;0.435000;0.462421;
34.999993;0.000000;0.422113;8.000000;6.000000;0.445000;0.435000;0.462422;
34.999993;0.000000;0.442206;9.000000;4.000000;0.445000;0.435000;0.442206;
34.999994;0.000000;0.442206;9.000000;4.000000;0.445000;0.435000;0.442206;
34.999995;0.000000;0.442206;9.000000;4.000000;0.445000;0.435000;0.442206;
34.999997;0.000000;0.442206;9.000000;4.000000;0.445000;0.435000;0.442206;
35.000001;0.000000;0.442207;9.000000;4.000000;0.445000;0.435000;0.442207;
35.000009;0.000000;0.442208;9.000000;4.000000;0.445000;0.435000;0.442208;
35.000025;0.000000;0.442210;9.000000;4.000000;0.445000;0.435000;0.442210;
35.000057;0.000000;0.442215;9.000000;4.000000;0.445000;0.435000;0.442215;
35.000121;0.000000;0.442224;9.000000;4.000000;0.445000;0.435000;0.442224;
35.000249;0.000000;0.442242;9.000000;4.000000;0.445000;0.435000;0.442242;
35.000505;0.000000;0.442277;9.000000;4.000000;0.445000;0.435000;0.442277;
