time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;_LOAD___3_EC_load_PPu;_LOAD___3_EC_load_QPu;_LOAD___3_EC_load_UPu;_LOAD___3_EC_transformer_U1Pu;_LOAD___3_EC_transformer_U2Pu;_LOAD___3_EC_transformer_tap;TAP_CHANGER_LOAD_3_tapChanger_valueMin;TAP_CHANGER_LOAD_3_tapChanger_valueMax;
24.827668;1.059982;1.044878;1.007491;1.017092;1.019190;1.070164;1.061237;1.089841;1.055739;1.050858;1.056925;1.055327;1.050506;1.035514;1.000315;1.000316;1.000318;1.000316;1.000317;230.176920;37.872842;-0.728481;-0.037811;-0.056389;-15.816848;44.882889;42.941293;13.093897;17.697526;0.216939;0.126941;0.895264;0.275606;0.959271;1.007491;0.959271;5.000000;0.990000;1.010000;
25.876244;1.059987;1.044881;1.007498;1.017101;1.019199;1.070168;1.061242;1.089841;1.055745;1.050864;1.056930;1.055331;1.050510;1.035520;1.000349;1.000349;1.000350;1.000349;1.000350;230.079080;37.797414;-0.583723;-0.032482;-0.047321;-15.797314;44.866241;42.884311;13.091247;17.694476;0.216940;0.126942;0.895273;0.275610;0.959278;1.007498;0.959278;5.000000;0.990000;1.010000;
27.973396;1.059994;1.044886;1.007505;1.017111;1.019211;1.070173;1.061248;1.089841;1.055753;1.050871;1.056937;1.055337;1.050516;1.035526;1.000394;1.000395;1.000396;1.000395;1.000395;229.956057;37.702929;-0.404969;-0.024803;-0.034097;-15.772066;44.845313;42.811993;13.087919;17.690527;0.216942;0.126943;0.895282;0.275615;0.959284;1.007505;0.959284;5.000000;0.990000;1.010000;
32.167700;1.060001;1.044890;1.007512;1.017123;1.019223;1.070179;1.061255;1.089841;1.055761;1.050879;1.056943;1.055342;1.050522;1.035534;1.000443;1.000443;1.000444;1.000443;1.000443;229.825956;37.603310;-0.216309;-0.016657;-0.020050;-15.746073;44.823765;42.735676;13.084515;17.686401;0.216943;0.126945;0.895292;0.275620;0.959291;1.007512;0.959291;5.000000;0.990000;1.010000;
36.362004;1.060005;1.044892;1.007516;1.017129;1.019230;1.070182;1.061259;1.089842;1.055765;1.050883;1.056947;1.055345;1.050525;1.035537;1.000469;1.000469;1.000469;1.000469;1.000469;229.756931;37.550456;-0.116196;-0.012339;-0.012606;-15.732498;44.812495;42.695247;13.082740;17.684227;0.216944;0.126945;0.895297;0.275622;0.959295;1.007516;0.959295;5.000000;0.990000;1.010000;
44.750612;1.060007;1.044894;1.007519;1.017133;1.019234;1.070184;1.061261;1.089842;1.055768;1.050886;1.056950;1.055348;1.050528;1.035540;1.000487;1.000487;1.000488;1.000487;1.000487;229.707192;37.512371;-0.044062;-0.009225;-0.007237;-15.722808;44.804452;42.666133;13.081474;17.682666;0.216944;0.126946;0.895300;0.275624;0.959297;1.007519;0.959297;5.000000;0.990000;1.010000;
53.139220;1.060008;1.044894;1.007520;1.017135;1.019236;1.070185;1.061262;1.089842;1.055769;1.050887;1.056951;1.055348;1.050529;1.035541;1.000494;1.000494;1.000494;1.000494;1.000494;229.689271;37.498648;-0.018072;-0.008102;-0.005302;-15.719331;44.801565;42.655649;13.081019;17.682104;0.216945;0.126946;0.895301;0.275625;0.959298;1.007520;0.959298;5.000000;0.990000;1.010000;
63.139220;1.060008;1.044895;1.007520;1.017135;1.019236;1.070185;1.061263;1.089842;1.055769;1.050887;1.056951;1.055349;1.050529;1.035541;1.000497;1.000497;1.000497;1.000497;1.000497;229.682406;37.493393;-0.008118;-0.007672;-0.004561;-15.718005;44.800463;42.651634;13.080846;17.681889;0.216945;0.126946;0.895302;0.275625;0.959299;1.007520;0.959299;5.000000;0.990000;1.010000;
73.139220;1.060008;1.044895;1.007520;1.017135;1.019237;1.070185;1.061263;1.089842;1.055770;1.050887;1.056951;1.055349;1.050529;1.035542;1.000497;1.000497;1.000497;1.000497;1.000497;229.680326;37.491801;-0.005101;-0.007542;-0.004336;-15.717603;44.800129;42.650417;13.080794;17.681824;0.216945;0.126946;0.895302;0.275625;0.959299;1.007520;0.959299;5.000000;0.990000;1.010000;
79.999984;1.060008;1.044895;1.007520;1.017135;1.019237;1.070185;1.061263;1.089842;1.055770;1.050888;1.056951;1.055349;1.050529;1.035542;1.000498;1.000498;1.000498;1.000498;1.000498;229.679811;37.491407;-0.004355;-0.007510;-0.004280;-15.717504;44.800047;42.650116;13.080781;17.681808;0.216945;0.126946;0.895302;0.275625;0.959299;1.007520;0.959299;5.000000;0.990000;1.010000;
79.999984;1.060008;1.044895;1.007520;1.017135;1.019237;1.070185;1.061263;1.089842;1.055770;1.050888;1.056951;1.055349;1.050529;1.035542;1.000498;1.000498;1.000498;1.000498;1.000498;229.679811;37.491407;-0.004355;-0.007510;-0.004280;-15.717504;44.800047;42.650116;13.080781;17.681808;0.216926;0.126928;0.921413;0.289153;0.959299;1.007520;0.959299;6.000000;0.990000;1.010000;
79.999985;1.059986;1.044836;1.007101;1.017008;1.019143;1.070140;1.061184;1.089805;1.055689;1.050813;1.056890;1.055302;1.050479;1.035475;1.000498;1.000498;1.000498;1.000498;1.000498;229.829045;37.773591;2.111101;0.041643;0.032620;-15.647832;44.964563;44.158009;13.105203;17.707432;0.216926;0.126928;0.921414;0.289153;0.977861;1.007101;0.977861;6.000000;0.990000;1.010000;
79.999986;1.059986;1.044836;1.007101;1.017008;1.019143;1.070140;1.061184;1.089805;1.055689;1.050813;1.056890;1.055302;1.050479;1.035475;1.000498;1.000498;1.000498;1.000498;1.000498;229.829046;37.773592;2.111099;0.041642;0.032620;-15.647832;44.964563;44.158008;13.105203;17.707432;0.216926;0.126928;0.921414;0.289153;0.977861;1.007101;0.977861;6.000000;0.990000;1.010000;
79.999988;1.059986;1.044836;1.007101;1.017008;1.019143;1.070140;1.061184;1.089805;1.055689;1.050813;1.056890;1.055302;1.050479;1.035475;1.000498;1.000498;1.000498;1.000498;1.000498;229.829048;37.773592;2.111087;0.041642;0.032621;-15.647828;44.964570;44.158057;13.105204;17.707433;0.216926;0.126928;0.921414;0.289153;0.977861;1.007101;0.977861;6.000000;0.990000;1.010000;
79.999992;1.059986;1.044836;1.007101;1.017008;1.019143;1.070140;1.061184;1.089805;1.055689;1.050813;1.056890;1.055302;1.050479;1.035475;1.000498;1.000498;1.000498;1.000498;1.000498;229.829052;37.773596;2.111087;0.041640;0.032622;-15.647829;44.964567;44.158004;13.105203;17.707433;0.216926;0.126928;0.921414;0.289153;0.977861;1.007101;0.977861;6.000000;0.990000;1.010000;
80.000000;1.059986;1.044836;1.007101;1.017008;1.019143;1.070140;1.061184;1.089805;1.055689;1.050813;1.056890;1.055302;1.050479;1.035475;1.000498;1.000498;1.000498;1.000498;1.000498;229.829061;37.773602;2.111072;0.041638;0.032624;-15.647826;44.964572;44.157998;13.105204;17.707434;0.216926;0.126928;0.921414;0.289153;0.977861;1.007101;0.977861;6.000000;0.990000;1.010000;
80.000016;1.059986;1.044836;1.007101;1.017008;1.019143;1.070140;1.061184;1.089805;1.055689;1.050813;1.056890;1.055302;1.050479;1.035475;1.000498;1.000498;1.000498;1.000498;1.000498;229.829077;37.773613;2.111041;0.041633;0.032629;-15.647819;44.964581;44.157986;13.105206;17.707437;0.216926;0.126928;0.921414;0.289153;0.977861;1.007101;0.977861;6.000000;0.990000;1.010000;
80.000048;1.059986;1.044836;1.007101;1.017008;1.019143;1.070140;1.061184;1.089805;1.055689;1.050813;1.056890;1.055302;1.050479;1.035475;1.000498;1.000498;1.000498;1.000498;1.000498;229.829110;37.773636;2.110980;0.041622;0.032638;-15.647806;44.964601;44.157961;13.105209;17.707441;0.216926;0.126928;0.921414;0.289153;0.977861;1.007101;0.977861;6.000000;0.990000;1.010000;
80.000112;1.059986;1.044836;1.007101;1.017008;1.019143;1.070140;1.061184;1.089805;1.055689;1.050813;1.056890;1.055302;1.050479;1.035475;1.000498;1.000498;1.000498;1.000498;1.000498;229.829176;37.773683;2.110857;0.041602;0.032656;-15.647780;44.964640;44.157913;13.105215;17.707451;0.216926;0.126928;0.921414;0.289153;0.977861;1.007101;0.977861;6.000000;0.990000;1.010000;
80.000240;1.059986;1.044836;1.007100;1.017008;1.019143;1.070140;1.061184;1.089805;1.055689;1.050813;1.056890;1.055302;1.050479;1.035475;1.000498;1.000498;1.000498;1.000498;1.000498;229.829308;37.773775;2.110612;0.041560;0.032692;-15.647728;44.964717;44.157817;13.105228;17.707469;0.216926;0.126928;0.921413;0.289153;0.977861;1.007100;0.977861;6.000000;0.990000;1.010000;
80.000496;1.059986;1.044836;1.007100;1.017008;1.019142;1.070140;1.061183;1.089805;1.055688;1.050813;1.056890;1.055302;1.050479;1.035475;1.000498;1.000498;1.000498;1.000498;1.000498;229.829572;37.773960;2.110121;0.041479;0.032765;-15.647625;44.964871;44.157626;13.105254;17.707506;0.216926;0.126928;0.921413;0.289152;0.977860;1.007100;0.977860;6.000000;0.990000;1.010000;
80.001008;1.059986;1.044835;1.007099;1.017008;1.019142;1.070139;1.061183;1.089805;1.055688;1.050812;1.056890;1.055301;1.050478;1.035474;1.000498;1.000498;1.000498;1.000498;1.000498;229.830100;37.774331;2.109138;0.041321;0.032909;-15.647420;44.965177;44.157250;13.105305;17.707580;0.216926;0.126928;0.921412;0.289152;0.977860;1.007099;0.977860;6.000000;0.990000;1.010000;
80.002032;1.059985;1.044835;1.007097;1.017007;1.019141;1.070139;1.061183;1.089804;1.055688;1.050812;1.056889;1.055301;1.050478;1.035474;1.000498;1.000498;1.000497;1.000498;1.000498;229.831151;37.775070;2.107170;0.041019;0.033194;-15.647020;44.965781;44.156519;13.105407;17.707724;0.216926;0.126928;0.921409;0.289150;0.977858;1.007097;0.977858;6.000000;0.990000;1.010000;
80.004080;1.059985;1.044834;1.007094;1.017006;1.019140;1.070138;1.061182;1.089804;1.055687;1.050811;1.056888;1.055300;1.050477;1.035473;1.000498;1.000498;1.000497;1.000497;1.000498;229.833242;37.776550;2.103223;0.040474;0.033751;-15.646254;44.966951;44.155141;13.105605;17.708002;0.216926;0.126928;0.921404;0.289148;0.977855;1.007094;0.977855;6.000000;0.990000;1.010000;
80.008176;1.059984;1.044832;1.007087;1.017003;1.019138;1.070136;1.061180;1.089803;1.055685;1.050809;1.056887;1.055298;1.050475;1.035471;1.000498;1.000497;1.000497;1.000497;1.000497;229.837390;37.779518;2.095281;0.039585;0.034822;-15.644857;44.969158;44.152704;13.105985;17.708522;0.216925;0.126927;0.921395;0.289143;0.977848;1.007087;0.977848;6.000000;0.990000;1.010000;
80.016368;1.059983;1.044829;1.007075;1.016998;1.019134;1.070133;1.061177;1.089802;1.055682;1.050806;1.056884;1.055295;1.050472;1.035468;1.000497;1.000497;1.000496;1.000497;1.000497;229.845630;37.785542;2.079202;0.038426;0.036827;-15.642546;44.973098;44.149020;13.106694;17.709430;0.216924;0.126926;0.921379;0.289135;0.977837;1.007075;0.977837;6.000000;0.990000;1.010000;
80.032752;1.059981;1.044825;1.007056;1.016991;1.019128;1.070129;1.061173;1.089799;1.055677;1.050802;1.056880;1.055291;1.050468;1.035464;1.000497;1.000497;1.000494;1.000496;1.000497;229.862332;37.798224;2.046153;0.037598;0.040480;-15.639514;44.979471;44.145758;13.107972;17.710819;0.216923;0.126925;0.921353;0.289121;0.977818;1.007056;0.977818;6.000000;0.990000;1.010000;
80.065520;1.059978;1.044819;1.007031;1.016982;1.019120;1.070125;1.061167;1.089797;1.055672;1.050797;1.056875;1.055287;1.050464;1.035459;1.000497;1.000496;1.000490;1.000494;1.000496;229.898542;37.827116;1.975512;0.038130;0.047129;-15.637947;44.988264;44.151854;13.110191;17.712459;0.216921;0.126923;0.921319;0.289103;0.977794;1.007031;0.977794;6.000000;0.990000;1.010000;
80.131056;1.059977;1.044814;1.007007;1.016975;1.019114;1.070125;1.061163;1.089795;1.055668;1.050794;1.056873;1.055287;1.050463;1.035457;1.000495;1.000495;1.000484;1.000490;1.000493;229.986823;37.900236;1.812242;0.039156;0.059616;-15.644750;44.998452;44.196259;13.113940;17.713550;0.216919;0.126921;0.921287;0.289087;0.977772;1.007007;0.977772;6.000000;0.990000;1.010000;
80.262128;1.059981;1.044812;1.006995;1.016971;1.019108;1.070130;1.061162;1.089794;1.055668;1.050794;1.056876;1.055291;1.050468;1.035459;1.000491;1.000490;1.000472;1.000483;1.000486;230.214123;38.090064;1.416296;0.035607;0.080345;-15.673190;45.011423;44.344985;13.120347;17.713605;0.216919;0.126921;0.921271;0.289078;0.977760;1.006995;0.977760;6.000000;0.990000;1.010000;
80.393200;1.059987;1.044814;1.006997;1.016969;1.019104;1.070135;1.061161;1.089793;1.055667;1.050794;1.056878;1.055296;1.050471;1.035460;1.000485;1.000484;1.000464;1.000476;1.000477;230.472959;38.305319;0.981616;0.030743;0.091559;-15.707980;45.022196;44.524491;13.125639;17.713528;0.216919;0.126921;0.921274;0.289080;0.977762;1.006997;0.977762;6.000000;0.990000;1.010000;
80.655344;1.059995;1.044816;1.007012;1.016965;1.019097;1.070141;1.061158;1.089791;1.055663;1.050791;1.056879;1.055301;1.050475;1.035459;1.000468;1.000468;1.000454;1.000463;1.000461;230.847363;38.619826;0.363962;0.032929;0.085917;-15.761148;45.034385;44.794379;13.130950;17.714369;0.216920;0.126922;0.921294;0.289090;0.977776;1.007012;0.977776;6.000000;0.990000;1.010000;
81.179632;1.059995;1.044830;1.007102;1.016991;1.019117;1.070150;1.061173;1.089799;1.055677;1.050804;1.056890;1.055311;1.050485;1.035471;1.000438;1.000439;1.000439;1.000437;1.000437;230.757214;38.568402;0.535314;0.030951;0.058954;-15.778757;45.002461;44.811632;13.124023;17.710213;0.216925;0.126926;0.921416;0.289154;0.977862;1.007102;0.977862;6.000000;0.990000;1.010000;
81.651491;1.059991;1.044836;1.007150;1.017004;1.019127;1.070152;1.061181;1.089803;1.055685;1.050811;1.056895;1.055313;1.050488;1.035477;1.000418;1.000419;1.000420;1.000418;1.000418;230.657958;38.488965;0.719599;0.024891;0.049972;-15.783153;44.984081;44.783997;13.119728;17.707792;0.216926;0.126928;0.921480;0.289188;0.977908;1.007150;0.977908;6.000000;0.990000;1.010000;
82.595210;1.059983;1.044832;1.007165;1.017001;1.019121;1.070147;1.061178;1.089803;1.055682;1.050808;1.056891;1.055308;1.050483;1.035473;1.000387;1.000388;1.000387;1.000387;1.000386;230.710254;38.519870;0.659581;0.019111;0.041768;-15.800788;44.985456;44.830463;13.119735;17.709164;0.216925;0.126927;0.921500;0.289198;0.977922;1.007165;0.977922;6.000000;0.990000;1.010000;
83.538928;1.059977;1.044827;1.007164;1.016994;1.019113;1.070142;1.061174;1.089802;1.055676;1.050802;1.056886;1.055304;1.050479;1.035468;1.000361;1.000361;1.000359;1.000360;1.000360;230.796556;38.584063;0.533266;0.015032;0.034725;-15.817683;44.994047;44.887392;13.121654;17.711483;0.216924;0.126925;0.921499;0.289197;0.977921;1.007164;0.977921;6.000000;0.990000;1.010000;
85.426365;1.059969;1.044822;1.007160;1.016984;1.019102;1.070137;1.061168;1.089801;1.055669;1.050796;1.056880;1.055299;1.050473;1.035461;1.000322;1.000322;1.000321;1.000321;1.000321;230.905639;38.667631;0.374172;0.008710;0.023771;-15.839849;45.008772;44.955956;13.124682;17.714852;0.216922;0.126924;0.921494;0.289195;0.977918;1.007160;0.977918;6.000000;0.990000;1.010000;
89.201238;1.059962;1.044817;1.007154;1.016974;1.019091;1.070132;1.061161;1.089801;1.055662;1.050788;1.056873;1.055294;1.050468;1.035455;1.000279;1.000279;1.000278;1.000278;1.000278;231.021527;38.756314;0.206280;0.001520;0.011370;-15.863250;45.027011;45.025848;13.127918;17.718576;0.216920;0.126922;0.921486;0.289191;0.977912;1.007154;0.977912;6.000000;0.990000;1.010000;
89.999982;1.059962;1.044816;1.007153;1.016973;1.019089;1.070132;1.061161;1.089801;1.055661;1.050788;1.056873;1.055293;1.050467;1.035454;1.000274;1.000274;1.000273;1.000273;1.000273;231.035155;38.766746;0.186537;0.000671;0.009907;-15.865950;45.029235;45.033946;13.128287;17.719013;0.216920;0.126922;0.921485;0.289190;0.977912;1.007153;0.977912;6.000000;0.990000;1.010000;
89.999982;1.059962;1.044816;1.007153;1.016973;1.019089;1.070132;1.061161;1.089801;1.055661;1.050788;1.056873;1.055293;1.050467;1.035454;1.000274;1.000274;1.000273;1.000273;1.000273;231.035155;38.766746;0.186537;0.000671;0.009907;-15.865950;45.029235;45.033946;13.128287;17.719013;0.216901;0.126904;0.947797;0.303083;0.977912;1.007153;0.977912;7.000000;0.990000;1.010000;
89.999983;1.059938;1.044756;1.006724;1.016842;1.018993;1.070085;1.061080;1.089763;1.055578;1.050711;1.056810;1.055245;1.050416;1.035386;1.000274;1.000274;1.000273;1.000273;1.000273;231.185306;39.050683;2.319215;0.050247;0.047081;-15.793794;45.198471;46.575566;13.153479;17.745345;0.216901;0.126904;0.947797;0.303083;0.996440;1.006724;0.996440;7.000000;0.990000;1.010000;
89.999984;1.059938;1.044756;1.006724;1.016842;1.018993;1.070085;1.061080;1.089763;1.055578;1.050711;1.056810;1.055245;1.050416;1.035386;1.000274;1.000274;1.000273;1.000273;1.000273;231.185307;39.050684;2.319213;0.050247;0.047081;-15.793793;45.198471;46.575565;13.153479;17.745345;0.216901;0.126904;0.947797;0.303083;0.996440;1.006724;0.996440;7.000000;0.990000;1.010000;
89.999986;1.059938;1.044756;1.006724;1.016842;1.018993;1.070085;1.061080;1.089763;1.055578;1.050711;1.056810;1.055245;1.050416;1.035386;1.000274;1.000274;1.000273;1.000273;1.000273;231.185309;39.050684;2.319198;0.050246;0.047082;-15.793791;45.198475;46.575584;13.153480;17.745346;0.216901;0.126904;0.947797;0.303083;0.996440;1.006724;0.996440;7.000000;0.990000;1.010000;
89.999990;1.059938;1.044756;1.006724;1.016842;1.018993;1.070085;1.061080;1.089763;1.055578;1.050711;1.056810;1.055245;1.050416;1.035386;1.000274;1.000274;1.000273;1.000273;1.000273;231.185314;39.050688;2.319201;0.050245;0.047083;-15.793791;45.198475;46.575560;13.153480;17.745346;0.216901;0.126904;0.947797;0.303083;0.996440;1.006724;0.996440;7.000000;0.990000;1.010000;
89.999998;1.059938;1.044756;1.006724;1.016842;1.018993;1.070085;1.061080;1.089763;1.055578;1.050711;1.056810;1.055245;1.050416;1.035386;1.000274;1.000274;1.000273;1.000273;1.000273;231.185322;39.050694;2.319186;0.050242;0.047085;-15.793787;45.198480;46.575554;13.153480;17.745347;0.216901;0.126904;0.947797;0.303083;0.996440;1.006724;0.996440;7.000000;0.990000;1.010000;
90.000014;1.059938;1.044756;1.006724;1.016842;1.018993;1.070085;1.061080;1.089763;1.055577;1.050711;1.056810;1.055245;1.050416;1.035386;1.000274;1.000274;1.000273;1.000273;1.000273;231.185339;39.050706;2.319154;0.050237;0.047090;-15.793781;45.198490;46.575542;13.153482;17.745349;0.216901;0.126904;0.947797;0.303083;0.996440;1.006724;0.996440;7.000000;0.990000;1.010000;
90.000046;1.059938;1.044756;1.006724;1.016842;1.018993;1.070085;1.061080;1.089763;1.055577;1.050711;1.056810;1.055245;1.050415;1.035386;1.000274;1.000274;1.000273;1.000273;1.000273;231.185373;39.050730;2.319091;0.050227;0.047099;-15.793767;45.198510;46.575517;13.153485;17.745354;0.216901;0.126904;0.947797;0.303083;0.996440;1.006724;0.996440;7.000000;0.990000;1.010000;
90.000110;1.059938;1.044756;1.006724;1.016842;1.018992;1.070085;1.061079;1.089763;1.055577;1.050711;1.056810;1.055245;1.050415;1.035386;1.000274;1.000274;1.000273;1.000273;1.000273;231.185442;39.050778;2.318964;0.050206;0.047117;-15.793741;45.198550;46.575468;13.153492;17.745364;0.216901;0.126904;0.947797;0.303083;0.996439;1.006724;0.996439;7.000000;0.990000;1.010000;
90.000238;1.059938;1.044756;1.006724;1.016842;1.018992;1.070085;1.061079;1.089763;1.055577;1.050711;1.056810;1.055244;1.050415;1.035386;1.000274;1.000274;1.000273;1.000273;1.000273;231.185578;39.050874;2.318711;0.050164;0.047153;-15.793688;45.198630;46.575371;13.153505;17.745383;0.216901;0.126904;0.947796;0.303083;0.996439;1.006724;0.996439;7.000000;0.990000;1.010000;
90.000494;1.059938;1.044756;1.006724;1.016842;1.018992;1.070085;1.061079;1.089763;1.055577;1.050711;1.056810;1.055244;1.050415;1.035385;1.000274;1.000274;1.000273;1.000273;1.000273;231.185850;39.051065;2.318206;0.050081;0.047225;-15.793582;45.198789;46.575177;13.153532;17.745421;0.216901;0.126904;0.947796;0.303083;0.996439;1.006724;0.996439;7.000000;0.990000;1.010000;
90.001006;1.059938;1.044755;1.006723;1.016841;1.018992;1.070084;1.061079;1.089763;1.055577;1.050710;1.056810;1.055244;1.050415;1.035385;1.000274;1.000274;1.000273;1.000273;1.000273;231.186394;39.051448;2.317193;0.049921;0.047369;-15.793374;45.199104;46.574796;13.153584;17.745497;0.216901;0.126904;0.947794;0.303082;0.996438;1.006723;0.996438;7.000000;0.990000;1.010000;
90.002030;1.059938;1.044755;1.006721;1.016841;1.018991;1.070084;1.061079;1.089763;1.055577;1.050710;1.056809;1.055244;1.050414;1.035385;1.000274;1.000274;1.000273;1.000273;1.000273;231.187479;39.052213;2.315165;0.049614;0.047652;-15.792967;45.199726;46.574055;13.153688;17.745646;0.216901;0.126904;0.947792;0.303081;0.996436;1.006721;0.996436;7.000000;0.990000;1.010000;
90.004078;1.059938;1.044754;1.006717;1.016839;1.018990;1.070083;1.061078;1.089762;1.055576;1.050709;1.056808;1.055243;1.050413;1.035384;1.000274;1.000274;1.000273;1.000273;1.000273;231.189636;39.053744;2.311097;0.049061;0.048208;-15.792188;45.200932;46.572658;13.153891;17.745934;0.216901;0.126903;0.947787;0.303078;0.996433;1.006717;0.996433;7.000000;0.990000;1.010000;
90.008174;1.059937;1.044752;1.006710;1.016836;1.018988;1.070081;1.061076;1.089761;1.055574;1.050707;1.056806;1.055241;1.050412;1.035382;1.000274;1.000273;1.000272;1.000273;1.000273;231.193918;39.056814;2.302917;0.048157;0.049274;-15.790768;45.203208;46.570194;13.154281;17.746471;0.216900;0.126903;0.947778;0.303073;0.996426;1.006710;0.996426;7.000000;0.990000;1.010000;
90.016366;1.059935;1.044749;1.006698;1.016832;1.018984;1.070078;1.061073;1.089760;1.055571;1.050704;1.056803;1.055238;1.050409;1.035379;1.000273;1.000273;1.000271;1.000272;1.000273;231.202426;39.063048;2.286364;0.046972;0.051268;-15.788422;45.207277;46.566487;13.155012;17.747410;0.216899;0.126902;0.947761;0.303064;0.996414;1.006698;0.996414;7.000000;0.990000;1.010000;
90.032750;1.059933;1.044744;1.006679;1.016824;1.018977;1.070074;1.061068;1.089758;1.055566;1.050700;1.056799;1.055233;1.050404;1.035374;1.000273;1.000273;1.000269;1.000271;1.000272;231.219673;39.076164;2.252379;0.046105;0.054897;-15.785356;45.213882;46.563291;13.156336;17.748851;0.216898;0.126900;0.947733;0.303049;0.996395;1.006679;0.996395;7.000000;0.990000;1.010000;
90.065518;1.059930;1.044738;1.006653;1.016815;1.018969;1.070070;1.061063;1.089755;1.055560;1.050694;1.056794;1.055229;1.050400;1.035370;1.000272;1.000272;1.000265;1.000269;1.000271;231.257020;39.105986;2.179883;0.046576;0.061496;-15.783817;45.223070;46.569844;13.158649;17.750571;0.216896;0.126898;0.947697;0.303030;0.996370;1.006653;0.996370;7.000000;0.990000;1.010000;
90.131054;1.059929;1.044733;1.006629;1.016807;1.018963;1.070070;1.061058;1.089753;1.055557;1.050691;1.056793;1.055229;1.050400;1.035367;1.000270;1.000269;1.000258;1.000264;1.000267;231.347757;39.181159;2.012840;0.047476;0.073884;-15.790861;45.233943;46.615939;13.162585;17.751771;0.216894;0.126897;0.947664;0.303012;0.996346;1.006629;0.996346;7.000000;0.990000;1.010000;
90.262126;1.059933;1.044731;1.006617;1.016803;1.018957;1.070074;1.061057;1.089752;1.055556;1.050691;1.056795;1.055233;1.050404;1.035369;1.000265;1.000263;1.000245;1.000256;1.000259;231.580496;39.375517;1.608947;0.043650;0.094411;-15.819968;45.248270;46.769325;13.169333;17.751998;0.216894;0.126896;0.947647;0.303003;0.996334;1.006617;0.996334;7.000000;0.990000;1.010000;
90.393198;1.059939;1.044733;1.006619;1.016800;1.018952;1.070079;1.061056;1.089751;1.055555;1.050691;1.056797;1.055238;1.050407;1.035370;1.000257;1.000256;1.000235;1.000248;1.000249;231.845115;39.595481;1.166048;0.038540;0.105379;-15.855464;45.260460;46.954073;13.174928;17.752087;0.216894;0.126897;0.947650;0.303005;0.996337;1.006619;0.996337;7.000000;0.990000;1.010000;
90.655342;1.059946;1.044734;1.006634;1.016796;1.018944;1.070085;1.061052;1.089749;1.055550;1.050688;1.056798;1.055243;1.050411;1.035368;1.000238;1.000238;1.000223;1.000232;1.000230;232.229827;39.918119;0.533874;0.040405;0.099062;-15.910061;45.275075;47.232750;13.180671;17.753223;0.216895;0.126897;0.947671;0.303016;0.996351;1.006634;0.996351;7.000000;0.990000;1.010000;
91.179630;1.059946;1.044749;1.006725;1.016821;1.018963;1.070094;1.061067;1.089757;1.055564;1.050701;1.056809;1.055252;1.050421;1.035380;1.000203;1.000204;1.000203;1.000202;1.000201;232.150872;39.875289;0.689668;0.037712;0.070668;-15.930642;45.244544;47.257737;13.173883;17.749298;0.216899;0.126902;0.947798;0.303084;0.996440;1.006725;0.996440;7.000000;0.990000;1.010000;
91.650411;1.059942;1.044755;1.006773;1.016834;1.018972;1.070096;1.061075;1.089761;1.055572;1.050707;1.056813;1.055254;1.050423;1.035385;1.000180;1.000180;1.000181;1.000179;1.000179;232.060171;39.802399;0.861875;0.031016;0.060598;-15.937220;45.227133;47.235491;13.169705;17.747092;0.216901;0.126904;0.947865;0.303119;0.996487;1.006773;0.996487;7.000000;0.990000;1.010000;
92.591973;1.059933;1.044750;1.006787;1.016830;1.018965;1.070090;1.061071;1.089761;1.055567;1.050703;1.056808;1.055249;1.050418;1.035381;1.000143;1.000143;1.000141;1.000142;1.000141;232.128293;39.845383;0.779302;0.024213;0.050649;-15.957951;45.231031;47.292032;13.170130;17.748982;0.216900;0.126902;0.947885;0.303130;0.996501;1.006787;0.996501;7.000000;0.990000;1.010000;
93.533535;1.059926;1.044744;1.006786;1.016821;1.018955;1.070085;1.061066;1.089760;1.055560;1.050696;1.056802;1.055244;1.050412;1.035375;1.000111;1.000111;1.000109;1.000110;1.000110;232.228433;39.920175;0.633141;0.019292;0.042155;-15.977341;45.242013;47.357702;13.172467;17.751772;0.216898;0.126900;0.947882;0.303129;0.996499;1.006786;0.996499;7.000000;0.990000;1.010000;
95.416659;1.059917;1.044738;1.006781;1.016809;1.018943;1.070079;1.061059;1.089759;1.055552;1.050688;1.056795;1.055238;1.050406;1.035367;1.000065;1.000065;1.000063;1.000064;1.000064;232.357267;40.018901;0.445678;0.011755;0.029105;-16.003076;45.260213;47.438557;13.176102;17.755814;0.216896;0.126898;0.947876;0.303125;0.996495;1.006781;0.996495;7.000000;0.990000;1.010000;
98.739898;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478970;40.112073;0.269611;0.004205;0.016085;-16.027236;45.279784;47.512227;13.179548;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.739898;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478970;40.112073;0.269611;0.004205;0.016085;-16.027236;45.279784;47.512227;13.179548;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.739899;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478969;40.112071;0.269613;0.004205;0.016085;-16.027235;45.279783;47.512226;13.179548;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.739900;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478969;40.112071;0.269613;0.004205;0.016085;-16.027235;45.279783;47.512226;13.179548;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.739902;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478969;40.112070;0.269614;0.004205;0.016085;-16.027234;45.279782;47.512226;13.179549;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.739906;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478969;40.112071;0.269613;0.004205;0.016085;-16.027235;45.279783;47.512226;13.179548;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.739914;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478970;40.112071;0.269613;0.004205;0.016085;-16.027235;45.279783;47.512226;13.179548;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.739930;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478970;40.112071;0.269612;0.004205;0.016085;-16.027235;45.279783;47.512227;13.179548;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.739962;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478972;40.112072;0.269610;0.004205;0.016085;-16.027235;45.279783;47.512228;13.179549;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.740026;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478974;40.112074;0.269606;0.004205;0.016085;-16.027236;45.279783;47.512229;13.179549;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.740154;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478979;40.112078;0.269599;0.004205;0.016084;-16.027237;45.279784;47.512232;13.179549;17.759762;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.740410;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.478990;40.112086;0.269584;0.004204;0.016083;-16.027239;45.279786;47.512239;13.179549;17.759763;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.740922;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.479010;40.112102;0.269554;0.004203;0.016081;-16.027243;45.279789;47.512251;13.179550;17.759763;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.741946;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.479052;40.112134;0.269494;0.004200;0.016077;-16.027251;45.279796;47.512276;13.179551;17.759765;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.743994;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.479134;40.112197;0.269374;0.004195;0.016068;-16.027267;45.279809;47.512327;13.179553;17.759767;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.745303;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.479187;40.112237;0.269298;0.004192;0.016062;-16.027278;45.279817;47.512359;13.179555;17.759769;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.745303;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.479187;40.112237;0.269298;0.004192;0.016062;-16.027278;45.279817;47.512359;13.179555;17.759769;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.745303;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.479187;40.112237;0.269298;0.004192;0.016062;-16.027278;45.279817;47.512359;13.179555;17.759769;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.748090;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000019;1.000019;1.000019;232.479299;40.112323;0.269135;0.004185;0.016050;-16.027300;45.279834;47.512428;13.179558;17.759773;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.756282;1.059910;1.044733;1.006775;1.016798;1.018931;1.070074;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000018;1.000019;1.000019;232.479629;40.112576;0.268658;0.004165;0.016015;-16.027366;45.279886;47.512629;13.179567;17.759783;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.772666;1.059910;1.044733;1.006775;1.016798;1.018930;1.070073;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000019;1.000019;1.000018;1.000019;1.000019;232.480286;40.113079;0.267705;0.004127;0.015945;-16.027497;45.279989;47.513029;13.179586;17.759804;0.216894;0.126897;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
98.805434;1.059910;1.044733;1.006774;1.016798;1.018930;1.070073;1.061052;1.089759;1.055544;1.050681;1.056788;1.055232;1.050400;1.035360;1.000018;1.000018;1.000018;1.000018;1.000018;232.481588;40.114073;0.265808;0.004067;0.015804;-16.027758;45.280194;47.513825;13.179623;17.759846;0.216894;0.126897;0.947867;0.303121;0.996489;1.006774;0.996489;7.000000;0.990000;1.010000;
98.870970;1.059910;1.044733;1.006774;1.016798;1.018930;1.070073;1.061052;1.089759;1.055544;1.050680;1.056788;1.055232;1.050400;1.035360;1.000017;1.000017;1.000017;1.000017;1.000017;232.484133;40.116008;0.262035;0.004044;0.015508;-16.028280;45.280591;47.515397;13.179686;17.759926;0.216894;0.126897;0.947867;0.303120;0.996488;1.006774;0.996488;7.000000;0.990000;1.010000;
99.002042;1.059909;1.044733;1.006774;1.016797;1.018930;1.070073;1.061052;1.089759;1.055544;1.050680;1.056788;1.055232;1.050400;1.035360;1.000016;1.000016;1.000015;1.000015;1.000015;232.488978;40.119659;0.254555;0.004407;0.014888;-16.029321;45.281345;47.518467;13.179747;17.760077;0.216894;0.126897;0.947866;0.303120;0.996488;1.006774;0.996488;7.000000;0.990000;1.010000;
99.264186;1.059909;1.044732;1.006774;1.016797;1.018929;1.070073;1.061051;1.089759;1.055543;1.050680;1.056787;1.055232;1.050400;1.035359;1.000012;1.000012;1.000011;1.000012;1.000012;232.498046;40.126471;0.240013;0.005626;0.013771;-16.031332;45.282767;47.524356;13.179727;17.760359;0.216894;0.126897;0.947866;0.303120;0.996488;1.006774;0.996488;7.000000;0.990000;1.010000;
99.788474;1.059908;1.044732;1.006773;1.016796;1.018928;1.070073;1.061050;1.089759;1.055542;1.050678;1.056787;1.055232;1.050399;1.035358;1.000006;1.000006;1.000005;1.000006;1.000005;232.514160;40.138607;0.214681;0.006952;0.012028;-16.034773;45.285379;47.534634;13.179697;17.760870;0.216894;0.126897;0.947864;0.303119;0.996487;1.006773;0.996487;7.000000;0.990000;1.010000;
100.304791;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527132;40.148373;0.194498;0.007896;0.010534;-16.037506;45.287510;47.542819;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.304791;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527132;40.148373;0.194498;0.007896;0.010534;-16.037506;45.287510;47.542819;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.304792;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527132;40.148373;0.194499;0.007896;0.010534;-16.037506;45.287510;47.542819;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.304793;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527132;40.148373;0.194499;0.007896;0.010534;-16.037506;45.287510;47.542819;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.304795;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527132;40.148373;0.194499;0.007896;0.010534;-16.037506;45.287510;47.542819;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.304799;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527133;40.148373;0.194498;0.007896;0.010534;-16.037506;45.287510;47.542819;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.304807;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527133;40.148373;0.194498;0.007896;0.010533;-16.037506;45.287510;47.542819;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.304823;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527133;40.148374;0.194497;0.007896;0.010533;-16.037506;45.287510;47.542819;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.304855;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527134;40.148374;0.194496;0.007896;0.010533;-16.037507;45.287510;47.542820;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.304919;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527136;40.148376;0.194493;0.007896;0.010533;-16.037507;45.287510;47.542821;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.305047;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527139;40.148378;0.194487;0.007896;0.010533;-16.037508;45.287511;47.542823;13.179700;17.761285;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.305303;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527147;40.148384;0.194476;0.007897;0.010532;-16.037509;45.287512;47.542828;13.179700;17.761286;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.305815;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527161;40.148394;0.194454;0.007898;0.010530;-16.037512;45.287514;47.542837;13.179700;17.761286;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.306839;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527190;40.148416;0.194409;0.007900;0.010527;-16.037518;45.287519;47.542855;13.179700;17.761287;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.308887;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527247;40.148459;0.194319;0.007904;0.010521;-16.037531;45.287528;47.542891;13.179700;17.761289;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.312268;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527341;40.148530;0.194172;0.007912;0.010510;-16.037551;45.287544;47.542951;13.179700;17.761292;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.312268;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527341;40.148530;0.194172;0.007912;0.010510;-16.037551;45.287544;47.542951;13.179700;17.761292;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.312268;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527341;40.148530;0.194172;0.007912;0.010510;-16.037551;45.287544;47.542951;13.179700;17.761292;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.312983;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000001;1.000000;232.527361;40.148545;0.194140;0.007913;0.010508;-16.037555;45.287547;47.542964;13.179700;17.761293;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.321175;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000001;1.000001;1.000000;1.000000;1.000000;232.527590;40.148717;0.193783;0.007931;0.010483;-16.037603;45.287584;47.543109;13.179700;17.761300;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.337559;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528045;40.149059;0.193074;0.007964;0.010432;-16.037700;45.287658;47.543398;13.179699;17.761314;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347100;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528308;40.149255;0.192667;0.007983;0.010402;-16.037756;45.287701;47.543565;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347100;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528308;40.149255;0.192667;0.007983;0.010402;-16.037756;45.287701;47.543565;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347101;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528308;40.149255;0.192667;0.007983;0.010402;-16.037756;45.287701;47.543565;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347102;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528308;40.149255;0.192667;0.007983;0.010402;-16.037756;45.287701;47.543565;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347104;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528308;40.149255;0.192667;0.007983;0.010402;-16.037756;45.287701;47.543565;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347108;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528309;40.149255;0.192666;0.007983;0.010402;-16.037756;45.287701;47.543566;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347116;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528309;40.149255;0.192666;0.007983;0.010402;-16.037756;45.287701;47.543566;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347132;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528309;40.149256;0.192665;0.007983;0.010402;-16.037756;45.287701;47.543566;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347164;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528310;40.149256;0.192664;0.007983;0.010402;-16.037757;45.287701;47.543567;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347228;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528312;40.149258;0.192661;0.007984;0.010401;-16.037757;45.287701;47.543568;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347356;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528315;40.149260;0.192656;0.007984;0.010401;-16.037758;45.287702;47.543570;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.347612;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528322;40.149266;0.192645;0.007984;0.010400;-16.037759;45.287703;47.543574;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.348124;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528337;40.149276;0.192623;0.007985;0.010399;-16.037762;45.287705;47.543583;13.179699;17.761323;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.349148;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528365;40.149297;0.192579;0.007987;0.010395;-16.037768;45.287710;47.543601;13.179699;17.761324;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.351196;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528421;40.149339;0.192492;0.007991;0.010389;-16.037780;45.287719;47.543637;13.179699;17.761326;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.354608;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528515;40.149409;0.192347;0.007998;0.010378;-16.037800;45.287734;47.543697;13.179699;17.761329;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.354608;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528515;40.149409;0.192347;0.007998;0.010378;-16.037800;45.287734;47.543697;13.179699;17.761329;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.354608;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528515;40.149409;0.192347;0.007998;0.010378;-16.037800;45.287734;47.543697;13.179699;17.761329;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.355292;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528534;40.149423;0.192318;0.007999;0.010376;-16.037804;45.287738;47.543709;13.179699;17.761330;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.363484;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;1.000000;1.000000;1.000000;1.000000;1.000000;232.528758;40.149589;0.191973;0.008014;0.010350;-16.037852;45.287774;47.543851;13.179699;17.761337;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.379868;1.059907;1.044731;1.006772;1.016795;1.018927;1.070072;1.061050;1.089759;1.055541;1.050677;1.056786;1.055231;1.050398;1.035358;1.000000;1.000000;0.999999;1.000000;1.000000;232.529202;40.149914;0.191295;0.008043;0.010300;-16.037948;45.287846;47.544132;13.179699;17.761352;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.412636;1.059907;1.044731;1.006772;1.016794;1.018927;1.070072;1.061050;1.089759;1.055541;1.050677;1.056786;1.055231;1.050398;1.035358;1.000000;1.000000;0.999999;0.999999;0.999999;232.530064;40.150527;0.189993;0.008091;0.010213;-16.038138;45.287987;47.544676;13.179699;17.761381;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.478172;1.059907;1.044731;1.006772;1.016794;1.018927;1.070072;1.061049;1.089759;1.055541;1.050677;1.056786;1.055231;1.050398;1.035358;0.999999;0.999999;0.999998;0.999999;0.999999;232.531633;40.151546;0.187678;0.008143;0.010133;-16.038510;45.288249;47.545668;13.179696;17.761435;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.609244;1.059907;1.044731;1.006772;1.016794;1.018927;1.070072;1.061050;1.089759;1.055541;1.050677;1.056786;1.055231;1.050398;1.035358;0.999998;0.999998;0.999997;0.999997;0.999998;232.533851;40.152519;0.184514;0.008122;0.010492;-16.039212;45.288659;47.547126;13.179671;17.761496;0.216894;0.126896;0.947863;0.303119;0.996486;1.006772;0.996486;7.000000;0.990000;1.010000;
100.871388;1.059906;1.044731;1.006773;1.016795;1.018927;1.070072;1.061050;1.089760;1.055541;1.050678;1.056786;1.055231;1.050399;1.035358;0.999995;0.999995;0.999995;0.999995;0.999995;232.534427;40.150863;0.183836;0.008083;0.012492;-16.040360;45.289043;47.547968;13.179491;17.761434;0.216894;0.126896;0.947864;0.303119;0.996487;1.006773;0.996487;7.000000;0.990000;1.010000;
101.395676;1.059906;1.044731;1.006775;1.016796;1.018928;1.070072;1.061051;1.089761;1.055542;1.050679;1.056787;1.055231;1.050399;1.035359;0.999991;0.999991;0.999991;0.999991;0.999991;232.530306;40.143835;0.190789;0.008320;0.016006;-16.041880;45.289359;47.546407;13.178972;17.761200;0.216894;0.126896;0.947867;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
102.444252;1.059905;1.044732;1.006775;1.016797;1.018929;1.070072;1.061052;1.089761;1.055543;1.050679;1.056787;1.055231;1.050399;1.035359;0.999986;0.999986;0.999986;0.999986;0.999986;232.529744;40.138951;0.193244;0.008616;0.018594;-16.043767;45.290716;47.546002;13.178437;17.761173;0.216894;0.126896;0.947868;0.303121;0.996489;1.006775;0.996489;7.000000;0.990000;1.010000;
104.541404;1.059905;1.044732;1.006776;1.016798;1.018929;1.070072;1.061053;1.089762;1.055544;1.050680;1.056787;1.055231;1.050399;1.035360;0.999980;0.999980;0.999980;0.999980;0.999980;232.531382;40.135718;0.191697;0.008894;0.021743;-16.045964;45.292472;47.546846;13.177874;17.761154;0.216894;0.126897;0.947869;0.303122;0.996490;1.006776;0.996490;7.000000;0.990000;1.010000;
108.735708;1.059905;1.044732;1.006777;1.016799;1.018930;1.070072;1.061054;1.089763;1.055545;1.050681;1.056787;1.055231;1.050399;1.035360;0.999976;0.999976;0.999976;0.999976;0.999976;232.532070;40.132978;0.191296;0.009101;0.024152;-16.047458;45.293749;47.547131;13.177401;17.761106;0.216894;0.126897;0.947870;0.303122;0.996491;1.006777;0.996491;7.000000;0.990000;1.010000;
117.124316;1.059905;1.044733;1.006777;1.016799;1.018930;1.070072;1.061054;1.089763;1.055545;1.050681;1.056788;1.055231;1.050399;1.035360;0.999974;0.999974;0.999974;0.999974;0.999974;232.532349;40.131713;0.191166;0.009194;0.025246;-16.048074;45.294317;47.547208;13.177171;17.761078;0.216894;0.126897;0.947871;0.303122;0.996491;1.006777;0.996491;7.000000;0.990000;1.010000;
127.124316;1.059905;1.044733;1.006777;1.016799;1.018930;1.070072;1.061054;1.089763;1.055545;1.050681;1.056788;1.055231;1.050399;1.035360;0.999974;0.999974;0.999974;0.999974;0.999974;232.532417;40.131414;0.191132;0.009216;0.025507;-16.048209;45.294447;47.547222;13.177114;17.761071;0.216894;0.126897;0.947871;0.303123;0.996491;1.006777;0.996491;7.000000;0.990000;1.010000;
137.124316;1.059905;1.044733;1.006777;1.016799;1.018930;1.070072;1.061054;1.089763;1.055545;1.050681;1.056788;1.055231;1.050399;1.035360;0.999974;0.999974;0.999974;0.999974;0.999974;232.532427;40.131369;0.191127;0.009220;0.025547;-16.048226;45.294465;47.547224;13.177105;17.761069;0.216894;0.126897;0.947871;0.303123;0.996491;1.006777;0.996491;7.000000;0.990000;1.010000;
147.124316;1.059905;1.044733;1.006777;1.016799;1.018930;1.070072;1.061054;1.089763;1.055545;1.050681;1.056788;1.055231;1.050399;1.035360;0.999974;0.999974;0.999974;0.999974;0.999974;232.532431;40.131350;0.191124;0.009221;0.025563;-16.048235;45.294473;47.547225;13.177101;17.761069;0.216894;0.126897;0.947871;0.303123;0.996491;1.006777;0.996491;7.000000;0.990000;1.010000;
150.000000;1.059905;1.044733;1.006777;1.016799;1.018930;1.070072;1.061054;1.089763;1.055545;1.050681;1.056788;1.055231;1.050399;1.035360;0.999974;0.999974;0.999974;0.999974;0.999974;232.532432;40.131346;0.191124;0.009221;0.025566;-16.048236;45.294474;47.547225;13.177101;17.761069;0.216894;0.126897;0.947871;0.303123;0.996491;1.006777;0.996491;7.000000;0.990000;1.010000;
