time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_U_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;_LOAD___2_EC_load_UPu;_LOAD___2_EC_transformer_U1Pu;_LOAD___2_EC_transformer_U2Pu;_LOAD___2_EC_transformer_tap;_LOAD___3_EC_load_PPu;_LOAD___3_EC_load_QPu;_LOAD___3_EC_load_UPu;_LOAD___3_EC_transformer_U1Pu;_LOAD___3_EC_transformer_U2Pu;_LOAD___3_EC_transformer_tap;TAP_CHANGER_LOAD_2_tapChanger_valueMin;TAP_CHANGER_LOAD_2_tapChanger_valueMax;TAP_CHANGER_LOAD_3_tapChanger_valueMin;TAP_CHANGER_LOAD_3_tapChanger_valueMax;TAP_CHANGER_LOCK_tapChangerLock_locked;TAP_CHANGER_LOCK_tapChangerLock_lockedT;TAP_CHANGER_LOCK_tapChangerLock_UMin;
0;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0971;-0.0843767;0.00265157;-0.00617117;-16.6166;43.6197;25.0599;12.8011;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
2.22045e-20;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0971;-0.0843767;0.00265157;-0.00617117;-16.6166;43.6197;25.0599;12.8011;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
1e-06;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0971;-0.0843766;0.00265184;-0.00617116;-16.6166;43.6197;25.0599;12.8011;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
2e-06;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0971;-0.0843764;0.00265178;-0.00617115;-16.6166;43.6197;25.0599;12.8011;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
4e-06;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0971;-0.0843761;0.00265179;-0.00617112;-16.6166;43.6197;25.0599;12.8011;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
8e-06;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0971;-0.0843754;0.00265139;-0.00617106;-16.6166;43.6197;25.0599;12.8011;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
1.6e-05;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0971;-0.084374;0.00265086;-0.00617095;-16.6166;43.6197;25.0599;12.8011;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
3.2e-05;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0971;-0.0843711;0.00264982;-0.00617072;-16.6166;43.6197;25.0599;12.8011;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
6.4e-05;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0971;-0.0843655;0.00264773;-0.00617026;-16.6166;43.6197;25.0599;12.8011;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.000128;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.097;-0.0843542;0.00264357;-0.00616934;-16.6166;43.6197;25.0599;12.8011;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.000256;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.097;-0.0843317;0.0026353;-0.0061675;-16.6166;43.6197;25.0599;12.801;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.000512;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0969;-0.0842867;0.00261889;-0.00616383;-16.6165;43.6197;25.0599;12.801;17.5672;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.001024;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0967;-0.0841969;0.00258671;-0.0061565;-16.6164;43.6196;25.0599;12.8008;17.5673;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.002048;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03567;1;1;1;1;1;232.376;40.0964;-0.0840181;0.00252473;-0.00614188;-16.6162;43.6196;25.06;12.8005;17.5673;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.004096;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03566;1;1;1;1;1;232.377;40.0956;-0.083663;0.00240981;-0.00611277;-16.6159;43.6195;25.0601;12.7999;17.5674;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.008192;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03566;1;1;1;1;1;232.377;40.0942;-0.0829616;0.00221195;-0.00605452;-16.6152;43.6194;25.0602;12.799;17.5676;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.016384;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03566;1;1;1;1;1;232.379;40.0914;-0.081582;0.0019175;-0.00593497;-16.6141;43.6191;25.0603;12.7976;17.5678;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942004;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.032768;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.381;40.086;-0.0788447;0.00158935;-0.00566884;-16.6128;43.6185;25.0601;12.7966;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0365642;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0847;-0.0782001;0.00153504;-0.0056;-16.6126;43.6184;25.06;12.7965;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0365642;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0847;-0.0782001;0.00153504;-0.0056;-16.6126;43.6184;25.06;12.7965;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0365652;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0847;-0.0781999;0.00153504;-0.00559998;-16.6126;43.6184;25.06;12.7965;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0365662;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0847;-0.0781998;0.00153503;-0.00559996;-16.6126;43.6184;25.06;12.7965;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0365682;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0847;-0.0781994;0.00153502;-0.00559993;-16.6126;43.6184;25.06;12.7965;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0365722;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0847;-0.0781988;0.001535;-0.00559986;-16.6126;43.6184;25.06;12.7965;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0365802;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0847;-0.0781974;0.00153497;-0.00559971;-16.6126;43.6184;25.06;12.7965;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0365962;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0847;-0.0781948;0.00153489;-0.00559943;-16.6126;43.6184;25.06;12.7965;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0366282;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0847;-0.0781895;0.00153474;-0.00559886;-16.6126;43.6184;25.06;12.7965;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0366922;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0847;-0.0781789;0.00153445;-0.00559772;-16.6126;43.6184;25.06;12.7965;17.5679;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0368202;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0846;-0.0781576;0.00153386;-0.00559543;-16.6126;43.6184;25.06;12.7965;17.5678;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0370762;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0846;-0.0781151;0.00153272;-0.00559084;-16.6126;43.6184;25.0599;12.7965;17.5678;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0375882;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0844;-0.0780301;0.0015305;-0.00558163;-16.6125;43.6184;25.0599;12.7965;17.5678;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0386122;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0841;-0.0778597;0.0015264;-0.00556302;-16.6125;43.6183;25.0599;12.7965;17.5678;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0406602;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.382;40.0834;-0.0775179;0.00151938;-0.0055251;-16.6124;43.6183;25.0598;12.7966;17.5678;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0447562;1.06002;1.04505;69.6902;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05533;1.05053;1.03566;1;1;1;1;1;232.383;40.0821;-0.0768295;0.00150938;-0.00544641;-16.6124;43.6181;25.0596;12.7968;17.5677;0.216993;0.120841;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.99905;1.01;0.99905;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0529482;1.06002;1.04505;69.6903;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03566;1;1;1;1;1;232.384;40.0794;-0.0754303;0.00150088;-0.00527762;-16.6123;43.6179;25.0592;12.7974;17.5675;0.216993;0.120841;1.0014;1.04505;1.0014;7;0.942005;0.127199;0.999051;1.01;0.999051;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.0693322;1.06002;1.04505;69.6903;1.01;1.01771;1.01957;1.07015;1.06154;1.08993;1.05599;1.05106;1.05702;1.05534;1.05053;1.03566;1;1;1;1;1;232.386;40.074;-0.0725251;0.00150521;-0.0048954;-16.6125;43.6176;25.0581;12.799;17.567;0.216993;0.120841;1.0014;1.04505;1.0014;7;0.942006;0.127199;0.999051;1.01;0.999051;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.1021;1.06002;1.04505;69.6903;1.01001;1.01772;1.01957;1.07016;1.06154;1.08993;1.05599;1.05106;1.05702;1.05535;1.05054;1.03567;1;0.999999;1;1;1;232.391;40.0626;-0.0662309;0.001503;-0.0039745;-16.6136;43.6176;25.0556;12.803;17.5658;0.216993;0.120841;1.0014;1.04505;1.0014;7;0.942007;0.127199;0.999052;1.01001;0.999052;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.167636;1.06002;1.04505;69.6905;1.01001;1.01772;1.01957;1.07018;1.06154;1.08993;1.056;1.05107;1.05704;1.05536;1.05055;1.03568;1;0.999999;1;1;1;232.4;40.0388;-0.0518509;0.00125914;-0.00175443;-16.6171;43.6189;25.0496;12.8116;17.5631;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.94201;0.1272;0.999054;1.01001;0.999054;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.298708;1.06002;1.04505;69.6907;1.01001;1.01773;1.01958;1.0702;1.06155;1.08992;1.05601;1.05108;1.05706;1.05538;1.05057;1.03569;1;0.999999;1;1;1;232.409;39.9951;-0.0197443;0.000164374;0.00238031;-16.6242;43.623;25.0366;12.8254;17.5582;0.216993;0.120842;1.0014;1.04505;1.0014;7;0.942015;0.127201;0.999057;1.01001;0.999057;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.560852;1.06002;1.04505;69.6909;1.01001;1.01773;1.01958;1.07022;1.06155;1.08992;1.05602;1.05109;1.05707;1.0554;1.05059;1.0357;1;1;1;1;1;232.392;39.9745;0.0180128;-0.00077235;0.0023744;-16.6303;43.6268;25.0203;12.8367;17.5529;0.216994;0.120843;1.0014;1.04505;1.0014;7;0.942018;0.127202;0.99906;1.01001;0.99906;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994255;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171189;-0.000486196;0.000525854;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994255;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171189;-0.000486196;0.000525854;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994256;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171189;-0.000486197;0.000525846;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994257;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.017119;-0.000486197;0.000525843;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994259;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.017119;-0.000486198;0.000525834;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994263;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171191;-0.000486198;0.000525822;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994271;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171193;-0.000486198;0.000525793;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994287;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171197;-0.0004862;0.000525737;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994319;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171204;-0.000486202;0.000525624;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994383;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171219;-0.000486207;0.000525398;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994511;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171249;-0.000486216;0.000524945;-16.6351;43.6308;25.0171;12.8435;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.994767;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171308;-0.000486233;0.000524039;-16.6351;43.6308;25.0171;12.8436;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.995279;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171426;-0.000486266;0.000522221;-16.6351;43.6308;25.0171;12.8436;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.996303;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0171659;-0.000486323;0.000518563;-16.6351;43.6308;25.0171;12.8436;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
0.998351;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.0172116;-0.000486397;0.00051116;-16.6352;43.6308;25.017;12.8436;17.5495;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
1.00245;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.05109;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9864;0.017299;-0.000486393;0.000496015;-16.6352;43.6309;25.017;12.8437;17.5494;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
1.01064;1.06002;1.04505;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.0511;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.382;39.9866;0.0174583;-0.000485775;0.000464428;-16.6353;43.6309;25.0169;12.8439;17.5494;0.216995;0.120843;1.0014;1.04505;1.0014;7;0.942016;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
1.02702;1.06002;1.04506;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.0511;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.381;39.9868;0.0177148;-0.000482164;0.000396567;-16.6355;43.6311;25.0166;12.8442;17.5492;0.216995;0.120843;1.0014;1.04506;1.0014;7;0.942015;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
1.05979;1.06002;1.04506;69.6908;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.0511;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.381;39.9876;0.0179846;-0.000466256;0.000246357;-16.6359;43.6314;25.0163;12.8447;17.5489;0.216995;0.120843;1.0014;1.04506;1.0014;7;0.942015;0.127201;0.999058;1.01001;0.999058;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
1.12533;1.06002;1.04506;69.6907;1.01001;1.01773;1.01959;1.07023;1.06155;1.08991;1.05602;1.0511;1.05708;1.05541;1.0506;1.03571;1;1;1;1;1;232.379;39.9897;0.0176201;-0.000409123;-7.68634e-05;-16.6366;43.632;25.0159;12.8457;17.5484;0.216995;0.120843;1.0014;1.04506;1.0014;7;0.942015;0.127201;0.999057;1.01001;0.999057;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
1.2564;1.06002;1.04506;69.6907;1.01001;1.01773;1.01959;1.07024;1.06155;1.08991;1.05602;1.0511;1.05708;1.05542;1.0506;1.03571;1;1;1;1;1;232.378;39.9949;0.0140813;-0.000267001;-0.000593456;-16.6379;43.6332;25.0162;12.8472;17.5477;0.216995;0.120843;1.00141;1.04506;1.00141;7;0.942014;0.127201;0.999056;1.01001;0.999056;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
1.51854;1.06002;1.04506;69.6905;1.01001;1.01773;1.01959;1.07024;1.06155;1.08991;1.05602;1.0511;1.05708;1.05542;1.05061;1.03571;1;1;1;1;1;232.383;40.0025;0.00276659;-8.4571e-05;-0.000699887;-16.6403;43.6359;25.0188;12.849;17.5467;0.216995;0.120843;1.00141;1.04506;1.00141;7;0.942011;0.1272;0.999055;1.01001;0.999055;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
2.04283;1.06002;1.04506;69.6904;1.01001;1.01773;1.01959;1.07024;1.06155;1.0899;1.05602;1.0511;1.05708;1.05542;1.05061;1.03571;1;1;1;1;1;232.392;40.0061;-0.00995527;1.13737e-05;0.000100244;-16.6437;43.6402;25.0223;12.8506;17.5457;0.216995;0.120843;1.00141;1.04506;1.00141;7;0.942009;0.1272;0.999053;1.01001;0.999053;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
3.09141;1.06002;1.04506;69.6905;1.01001;1.01773;1.01959;1.07024;1.06155;1.0899;1.05602;1.0511;1.05708;1.05542;1.05061;1.03571;1;1;1;1;1;232.389;40.0009;-0.00196153;-9.98362e-05;0.000159443;-16.6448;43.6417;25.0197;12.8503;17.5454;0.216995;0.120844;1.00141;1.04506;1.00141;7;0.94201;0.1272;0.999054;1.01001;0.999054;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
5.18856;1.06002;1.04506;69.6905;1.01001;1.01773;1.01959;1.07024;1.06155;1.0899;1.05602;1.0511;1.05708;1.05542;1.05061;1.03571;1;1;1;1;1;232.387;40.0001;0.000351841;-0.000125554;6.42268e-05;-16.6458;43.6428;25.0188;12.8503;17.5454;0.216995;0.120844;1.00141;1.04506;1.00141;7;0.94201;0.1272;0.999054;1.01001;0.999054;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
9.38286;1.06002;1.04506;69.6905;1.01001;1.01773;1.01959;1.07024;1.06155;1.0899;1.05602;1.0511;1.05708;1.05542;1.05061;1.03571;1;1;1;1;1;232.387;40.0001;0.000256803;-0.000123827;6.78243e-05;-16.6464;43.6434;25.0188;12.8503;17.5454;0.216995;0.120844;1.00141;1.04506;1.00141;7;0.94201;0.1272;0.999054;1.01001;0.999054;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
17.7715;1.06002;1.04506;69.6905;1.01001;1.01773;1.01959;1.07024;1.06155;1.0899;1.05602;1.0511;1.05708;1.05542;1.05061;1.03571;1;1;1;1;1;232.387;40.0001;0.000238277;-0.000123404;7.08022e-05;-16.6466;43.6436;25.0189;12.8503;17.5454;0.216995;0.120844;1.00141;1.04506;1.00141;7;0.94201;0.1272;0.999054;1.01001;0.999054;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20;1.06002;1.04506;69.6905;1.01001;1.01773;1.01959;1.07024;1.06155;1.0899;1.05602;1.0511;1.05708;1.05542;1.05061;1.03571;1;1;1;1;1;232.387;40.0001;0.00023822;-0.000123392;7.09379e-05;-16.6466;43.6436;25.0189;12.8503;17.5454;0.216995;0.120844;1.00141;1.04506;1.00141;7;0.94201;0.1272;0.999054;1.01001;0.999054;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20;1.05364;1.02744;68.3397;0.990431;1.00438;1.00729;1.06392;1.05311;1.08602;1.04747;1.04301;1.04988;1.04902;1.04407;1.02816;1;1;1;1;1;230.778;33.357;-7.25567;0.299824;0.0321958;5.84959;93.726;95.0436;16.2579;20.2916;0.187947;0.786966;0.909916;1.02744;0.909916;7;0.841169;0.828043;0.926419;0.990431;0.926419;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20;1.05364;1.02743;68.3397;0.99043;1.00438;1.00729;1.06392;1.05311;1.08602;1.04747;1.043;1.04988;1.04902;1.04407;1.02816;1;1;1;1;1;230.778;33.3566;-7.2557;0.299842;0.0322045;5.851;93.7286;95.0453;16.2581;20.2917;0.187946;0.786963;0.90991;1.02743;0.90991;7;0.841167;0.828042;0.926417;0.99043;0.926417;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20;1.05364;1.02743;68.3397;0.99043;1.00438;1.00729;1.06392;1.05311;1.08602;1.04747;1.043;1.04988;1.04902;1.04407;1.02816;1;1;1;1;1;230.778;33.3566;-7.2557;0.299836;0.0322045;5.85105;93.7286;95.0452;16.2581;20.2918;0.187946;0.786962;0.90991;1.02743;0.90991;7;0.841167;0.828041;0.926417;0.99043;0.926417;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20;1.05364;1.02743;68.3397;0.99043;1.00438;1.00729;1.06392;1.05311;1.08602;1.04747;1.043;1.04988;1.04902;1.04407;1.02816;1;1;1;1;1;230.778;33.3567;-7.25571;0.299822;0.0322039;5.85106;93.7283;95.045;16.2581;20.2918;0.187946;0.786962;0.90991;1.02743;0.90991;7;0.841167;0.828041;0.926417;0.99043;0.926417;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20;1.05364;1.02743;68.3396;0.990429;1.00438;1.00729;1.06392;1.05311;1.08602;1.04747;1.043;1.04988;1.04902;1.04407;1.02816;1;1;1;1;1;230.778;33.3567;-7.25572;0.299797;0.0322045;5.85133;93.7283;95.045;16.2581;20.2918;0.187945;0.786962;0.909909;1.02743;0.909909;7;0.841166;0.82804;0.926417;0.990429;0.926417;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20;1.05364;1.02743;68.3396;0.990429;1.00438;1.00729;1.06392;1.05311;1.08602;1.04747;1.043;1.04988;1.04902;1.04407;1.02816;1;1;1;1;1;230.778;33.3567;-7.25575;0.299746;0.0322045;5.85172;93.728;95.0446;16.258;20.2919;0.187945;0.786961;0.909909;1.02743;0.909909;7;0.841165;0.828039;0.926416;0.990429;0.926416;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20;1.05364;1.02743;68.3395;0.990427;1.00438;1.00729;1.06392;1.05311;1.08602;1.04747;1.043;1.04988;1.04902;1.04407;1.02816;1;1;1;1;1;230.777;33.3568;-7.25579;0.299643;0.0322045;5.85249;93.7273;95.0439;16.258;20.2922;0.187945;0.786959;0.909908;1.02743;0.909908;7;0.841164;0.828036;0.926415;0.990427;0.926415;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0001;1.05363;1.02743;68.3393;0.990425;1.00438;1.00729;1.06392;1.05311;1.08602;1.04747;1.043;1.04988;1.04901;1.04407;1.02816;1;1;1;1;1;230.777;33.3571;-7.25589;0.299438;0.0322045;5.85402;93.7258;95.0424;16.2579;20.2926;0.187945;0.786956;0.909907;1.02743;0.909907;7;0.841161;0.828031;0.926413;0.990425;0.926413;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0001;1.05363;1.02743;68.339;0.99042;1.00437;1.00728;1.06392;1.05311;1.08602;1.04747;1.043;1.04987;1.04901;1.04407;1.02816;1;1;1;1;1;230.775;33.3575;-7.25608;0.299027;0.0322043;5.85708;93.723;95.0396;16.2578;20.2934;0.187944;0.786949;0.909903;1.02743;0.909903;7;0.841154;0.82802;0.926408;0.99042;0.926408;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0003;1.05363;1.02742;68.3382;0.990409;1.00437;1.00728;1.06391;1.0531;1.08602;1.04746;1.04299;1.04987;1.049;1.04406;1.02815;1;1;1;1;1;230.773;33.3584;-7.25646;0.298209;0.0322033;5.86319;93.7174;95.0338;16.2575;20.2951;0.187942;0.786935;0.909897;1.02742;0.909897;7;0.841141;0.827999;0.926398;0.990409;0.926398;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0005;1.05362;1.02741;68.3369;0.990391;1.00435;1.00727;1.0639;1.05309;1.08601;1.04745;1.04298;1.04986;1.04899;1.04405;1.02814;1;1;1;1;1;230.768;33.3601;-7.25715;0.296752;0.032199;5.87408;93.7075;95.0235;16.257;20.2981;0.187938;0.786911;0.909886;1.02741;0.909886;7;0.841118;0.827961;0.926382;0.990391;0.926382;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0005;1.05362;1.02741;68.3369;0.990391;1.00435;1.00727;1.0639;1.05309;1.08601;1.04745;1.04298;1.04986;1.04899;1.04405;1.02814;1;1;1;1;1;230.768;33.3601;-7.25715;0.296752;0.032199;5.87408;93.7075;95.0235;16.257;20.2981;0.187938;0.786911;0.909886;1.02741;0.909886;7;0.841118;0.827961;0.926382;0.990391;0.926382;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0005;1.05362;1.02741;68.3369;0.99039;1.00435;1.00727;1.0639;1.05309;1.08601;1.04745;1.04298;1.04986;1.04899;1.04405;1.02814;1;1;1;1;1;230.768;33.3601;-7.25715;0.296745;0.032199;5.87413;93.7074;95.0235;16.257;20.2981;0.187938;0.786911;0.909886;1.02741;0.909886;7;0.841118;0.827961;0.926381;0.99039;0.926381;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0005;1.05362;1.02741;68.3369;0.99039;1.00435;1.00727;1.0639;1.05309;1.08601;1.04745;1.04298;1.04986;1.04899;1.04405;1.02814;1;1;1;1;1;230.768;33.3601;-7.25715;0.296739;0.032199;5.87418;93.7074;95.0234;16.257;20.2981;0.187938;0.786911;0.909886;1.02741;0.909886;7;0.841118;0.827961;0.926381;0.99039;0.926381;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0005;1.05362;1.02741;68.3369;0.99039;1.00435;1.00727;1.0639;1.05309;1.08601;1.04745;1.04298;1.04986;1.04899;1.04405;1.02814;1;1;1;1;1;230.768;33.3601;-7.25716;0.296726;0.0321989;5.87427;93.7073;95.0233;16.257;20.2982;0.187938;0.786911;0.909886;1.02741;0.909886;7;0.841118;0.827961;0.926381;0.99039;0.926381;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0005;1.05362;1.02741;68.3369;0.99039;1.00435;1.00727;1.0639;1.05309;1.08601;1.04745;1.04298;1.04986;1.04899;1.04405;1.02814;1;1;1;1;1;230.768;33.3602;-7.25717;0.296701;0.0321988;5.87446;93.7071;95.0231;16.257;20.2982;0.187938;0.78691;0.909886;1.02741;0.909886;7;0.841117;0.82796;0.926381;0.99039;0.926381;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0005;1.05362;1.02741;68.3369;0.990389;1.00435;1.00727;1.0639;1.05309;1.08601;1.04745;1.04298;1.04986;1.04899;1.04405;1.02814;1;1;1;1;1;230.768;33.3602;-7.25719;0.29665;0.0321986;5.87484;93.7068;95.0228;16.257;20.2983;0.187938;0.78691;0.909885;1.02741;0.909885;7;0.841116;0.827959;0.92638;0.990389;0.92638;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0005;1.05362;1.02741;68.3368;0.990388;1.00435;1.00726;1.06389;1.05309;1.08601;1.04745;1.04298;1.04985;1.04899;1.04405;1.02814;1;1;1;1;1;230.768;33.3603;-7.25724;0.296549;0.0321982;5.8756;93.7061;95.0221;16.257;20.2985;0.187938;0.786908;0.909884;1.02741;0.909884;7;0.841115;0.827956;0.926379;0.990388;0.926379;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0005;1.05362;1.0274;68.3366;0.990385;1.00435;1.00726;1.06389;1.05309;1.08601;1.04745;1.04298;1.04985;1.04899;1.04405;1.02814;1;1;1;1;1;230.767;33.3606;-7.25734;0.296347;0.0321973;5.87711;93.7047;95.0206;16.2569;20.299;0.187937;0.786905;0.909883;1.0274;0.909883;7;0.841112;0.827951;0.926377;0.990385;0.926377;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0006;1.05361;1.0274;68.3362;0.99038;1.00435;1.00726;1.06389;1.05309;1.08601;1.04745;1.04298;1.04985;1.04899;1.04404;1.02813;1;1;1;1;1;230.766;33.361;-7.25753;0.295943;0.0321953;5.88013;93.7019;95.0178;16.2568;20.2998;0.187936;0.786898;0.90988;1.0274;0.90988;7;0.841105;0.82794;0.926372;0.99038;0.926372;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0007;1.05361;1.02739;68.3355;0.99037;1.00434;1.00725;1.06388;1.05308;1.08601;1.04744;1.04297;1.04984;1.04898;1.04404;1.02813;1;1;1;1;1;230.763;33.362;-7.25791;0.295138;0.0321907;5.88616;93.6964;95.0121;16.2565;20.3015;0.187934;0.786884;0.909874;1.02739;0.909874;7;0.841092;0.827919;0.926363;0.99037;0.926363;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.001;1.0536;1.02738;68.3341;0.990349;1.00433;1.00724;1.06387;1.05307;1.08601;1.04743;1.04296;1.04983;1.04897;1.04402;1.02812;1;1;1;1;1;230.758;33.3638;-7.25866;0.293537;0.0321786;5.89814;93.6854;95.0007;16.256;20.3048;0.187931;0.786858;0.909861;1.02738;0.909861;7;0.841067;0.827878;0.926344;0.990349;0.926344;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0015;1.05358;1.02735;68.3313;0.990308;1.0043;1.00721;1.06384;1.05305;1.086;1.04741;1.04294;1.04981;1.04894;1.044;1.02809;1;1;1;0.999999;1;230.747;33.3676;-7.26017;0.290374;0.0321435;5.92186;93.6636;94.9781;16.2552;20.3113;0.187923;0.786805;0.909837;1.02735;0.909837;7;0.841016;0.827795;0.926307;0.990308;0.926307;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0025;1.05355;1.02729;68.3257;0.990228;1.00424;1.00716;1.06379;1.05301;1.08598;1.04736;1.04289;1.04976;1.04889;1.04395;1.02805;1;1;1;0.999999;1;230.727;33.3752;-7.26316;0.284197;0.0320297;5.96827;93.6209;94.9335;16.2537;20.3242;0.187908;0.786701;0.909789;1.02729;0.909789;7;0.840917;0.827632;0.926234;0.990228;0.926234;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0046;1.05348;1.02718;68.315;0.990073;1.00414;1.00706;1.06369;1.05294;1.08595;1.04728;1.04281;1.04967;1.0488;1.04386;1.02796;1;1;1;0.999998;1;230.687;33.3908;-7.269;0.272404;0.0316341;6.05714;93.5388;94.8469;16.2518;20.349;0.187879;0.7865;0.909696;1.02718;0.909696;7;0.840725;0.827316;0.926093;0.990073;0.926093;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0087;1.05335;1.02698;68.2949;0.989781;1.00394;1.00687;1.06352;1.0528;1.08589;1.04713;1.04266;1.04951;1.04862;1.04369;1.02781;1;1;1;0.999997;1;230.609;33.4235;-7.28018;0.250778;0.0302137;6.22002;93.3873;94.683;16.2521;20.395;0.187826;0.786127;0.909523;1.02698;0.909523;7;0.840364;0.826725;0.925828;0.989781;0.925828;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0169;1.05311;1.02663;68.2597;0.989271;1.0036;1.00655;1.06324;1.05257;1.08578;1.04688;1.0424;1.04924;1.04835;1.04342;1.02755;1;1.00001;1.00001;0.999994;1;230.464;33.495;-7.3004;0.213562;0.025139;6.49304;93.1294;94.3906;16.2663;20.4738;0.187733;0.785482;0.909225;1.02663;0.909225;7;0.839733;0.82569;0.925364;0.989271;0.925364;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0333;1.05276;1.02611;68.2061;0.988494;1.0031;1.00608;1.06289;1.05224;1.08565;1.04653;1.04206;1.0489;1.04801;1.04308;1.02721;1;1.00002;1.00001;0.999991;0.999999;230.21;33.6598;-7.33229;0.153643;0.00768521;6.87126;92.759;93.9279;16.3318;20.5894;0.187596;0.784528;0.908783;1.02611;0.908783;7;0.838772;0.824115;0.924658;0.988494;0.924658;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.066;1.05235;1.02558;68.1472;0.987641;1.0026;1.00562;1.06275;1.05197;1.08557;1.04627;1.04182;1.0487;1.04785;1.04292;1.027;1.00001;1.00003;1.00003;0.999986;1;229.806;34.0555;-7.36413;0.0544294;-0.0485549;7.19005;92.4045;93.3683;16.5327;20.7075;0.187458;0.783564;0.908336;1.02558;0.908336;7;0.837717;0.822389;0.923883;0.987641;0.923883;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.0988;1.05226;1.02554;68.1351;0.987465;1.00256;1.0056;1.06306;1.05204;1.08566;1.04638;1.04196;1.04893;1.04814;1.04319;1.02718;1.00002;1.00004;1.00004;0.999986;1;229.506;34.512;-7.3573;-0.0392282;-0.126423;7.13005;92.3905;93.1726;16.7681;20.7237;0.187448;0.78349;0.908302;1.02554;0.908302;7;0.8375;0.822034;0.923723;0.987465;0.923723;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1135;1.05228;1.02561;68.1388;0.987518;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.393;34.7256;-7.3432;-0.0834713;-0.166068;7.0437;92.4399;93.1592;16.8693;20.7133;0.187467;0.783623;0.908363;1.02561;0.908363;7;0.837565;0.82214;0.923771;0.987518;0.923771;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1135;1.05228;1.02561;68.1388;0.987518;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.393;34.7255;-7.34319;-0.0833598;-0.16606;7.04368;92.44;93.1593;16.8692;20.7133;0.187467;0.783623;0.908363;1.02561;0.908363;7;0.837565;0.822141;0.923771;0.987518;0.923771;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1135;1.05228;1.02561;68.1388;0.987518;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.393;34.7255;-7.34319;-0.0833598;-0.16606;7.04368;92.44;93.1593;16.8692;20.7133;0.187467;0.783623;0.908363;1.02561;0.908363;7;0.837565;0.822141;0.923771;0.987518;0.923771;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1135;1.05228;1.02561;68.1388;0.987518;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.393;34.7255;-7.34319;-0.0833598;-0.16606;7.04368;92.44;93.1593;16.8692;20.7133;0.187467;0.783623;0.908363;1.02561;0.908363;7;0.837565;0.822141;0.923771;0.987518;0.923771;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1135;1.05228;1.02561;68.1388;0.987518;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.393;34.7255;-7.34319;-0.0833637;-0.166062;7.04367;92.44;93.1593;16.8692;20.7133;0.187467;0.783623;0.908363;1.02561;0.908363;7;0.837565;0.822141;0.923771;0.987518;0.923771;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1135;1.05228;1.02561;68.1388;0.987518;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.393;34.7255;-7.34319;-0.0833667;-0.166065;7.04366;92.44;93.1593;16.8692;20.7133;0.187467;0.783623;0.908363;1.02561;0.908363;7;0.837565;0.822141;0.923771;0.987518;0.923771;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1135;1.05228;1.02561;68.1388;0.987518;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.393;34.7256;-7.34318;-0.083373;-0.166071;7.04364;92.44;93.1593;16.8692;20.7133;0.187467;0.783623;0.908363;1.02561;0.908363;7;0.837565;0.822141;0.923771;0.987518;0.923771;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1135;1.05228;1.02561;68.1388;0.987518;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.393;34.7256;-7.34318;-0.0833844;-0.166083;7.0436;92.44;93.1593;16.8692;20.7133;0.187467;0.783623;0.908363;1.02561;0.908363;7;0.837565;0.822141;0.923771;0.987518;0.923771;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1135;1.05228;1.02561;68.1388;0.987518;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.393;34.7257;-7.34317;-0.0834079;-0.166106;7.04353;92.4401;93.1594;16.8693;20.7133;0.187467;0.783623;0.908363;1.02561;0.908363;7;0.837565;0.822141;0.923771;0.987518;0.923771;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1135;1.05228;1.02561;68.1388;0.987519;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.392;34.726;-7.34315;-0.0834551;-0.166152;7.04338;92.4402;93.1594;16.8694;20.7132;0.187467;0.783623;0.908363;1.02561;0.908363;7;0.837565;0.822141;0.923771;0.987519;0.923771;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1136;1.05228;1.02561;68.1388;0.987519;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04338;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.392;34.7265;-7.34311;-0.0835494;-0.166244;7.04308;92.4404;93.1595;16.8696;20.7132;0.187467;0.783624;0.908364;1.02561;0.908364;7;0.837566;0.822142;0.923772;0.987519;0.923772;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1136;1.05228;1.02561;68.1388;0.987519;1.00263;1.00567;1.06326;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04339;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.392;34.7274;-7.34303;-0.083738;-0.166428;7.04248;92.4408;93.1596;16.8701;20.7131;0.187467;0.783625;0.908364;1.02561;0.908364;7;0.837567;0.822143;0.923772;0.987519;0.923772;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1138;1.05228;1.02562;68.1389;0.987521;1.00263;1.00567;1.06327;1.05213;1.08573;1.04649;1.04209;1.0491;1.04834;1.04339;1.02732;1.00002;1.00005;1.00004;0.999987;1;229.391;34.7294;-7.34287;-0.0841156;-0.166797;7.04128;92.4416;93.1599;16.871;20.7129;0.187467;0.783627;0.908365;1.02562;0.908365;7;0.837568;0.822146;0.923773;0.987521;0.923773;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.114;1.05228;1.02562;68.1391;0.987523;1.00263;1.00567;1.06327;1.05213;1.08573;1.0465;1.0421;1.0491;1.04835;1.04339;1.02733;1.00002;1.00005;1.00004;0.999987;1;229.389;34.7332;-7.34255;-0.0848718;-0.167534;7.03889;92.4433;93.1605;16.8729;20.7125;0.187468;0.783631;0.908367;1.02562;0.908367;7;0.837571;0.822151;0.923775;0.987523;0.923775;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1145;1.05228;1.02562;68.1394;0.987528;1.00264;1.00568;1.06328;1.05213;1.08574;1.0465;1.0421;1.04911;1.04836;1.0434;1.02733;1.00002;1.00005;1.00005;0.999987;1;229.386;34.741;-7.3419;-0.0863882;-0.169011;7.03408;92.4466;93.1617;16.8766;20.7116;0.187469;0.78364;0.908371;1.02562;0.908371;7;0.837577;0.822161;0.92378;0.987528;0.92378;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1155;1.05229;1.02563;68.1401;0.987538;1.00265;1.00568;1.0633;1.05214;1.08574;1.04651;1.04212;1.04913;1.04838;1.04342;1.02735;1.00002;1.00005;1.00005;0.999987;1;229.379;34.7565;-7.34057;-0.0894363;-0.171972;7.02445;92.4533;93.1642;16.884;20.7099;0.187472;0.783658;0.908379;1.02563;0.908379;7;0.83759;0.822181;0.923789;0.987538;0.923789;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1176;1.0523;1.02565;68.1416;0.987559;1.00266;1.0057;1.06334;1.05216;1.08576;1.04654;1.04214;1.04916;1.04841;1.04345;1.02738;1.00002;1.00005;1.00005;0.999987;1;229.365;34.7875;-7.33783;-0.0955917;-0.177923;7.00509;92.4668;93.1696;16.8986;20.7065;0.187477;0.783694;0.908396;1.02565;0.908396;7;0.837616;0.822223;0.923808;0.987559;0.923808;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1217;1.05232;1.02569;68.1446;0.987603;1.0027;1.00574;1.06341;1.0522;1.08578;1.04658;1.04219;1.04922;1.04848;1.04352;1.02743;1.00002;1.00005;1.00005;0.999988;1;229.338;34.8496;-7.332;-0.108116;-0.189935;6.96598;92.4944;93.182;16.9273;20.6994;0.187488;0.783769;0.908431;1.02569;0.908431;7;0.83767;0.822312;0.923848;0.987603;0.923848;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1299;1.05236;1.02578;68.1513;0.9877;1.00278;1.00582;1.06356;1.05228;1.08584;1.04668;1.0423;1.04935;1.04863;1.04366;1.02755;1.00002;1.00005;1.00005;0.999989;1.00001;229.286;34.9736;-7.31893;-0.133867;-0.214366;6.88659;92.5511;93.2123;16.9822;20.6845;0.18751;0.783928;0.908505;1.02578;0.908505;7;0.837789;0.822508;0.923936;0.9877;0.923936;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.1463;1.05246;1.02597;68.1666;0.987921;1.00296;1.006;1.06386;1.05245;1.08595;1.04688;1.04251;1.0496;1.04892;1.04394;1.02778;1.00003;1.00006;1.00006;0.999992;1.00001;229.186;35.2195;-7.28739;-0.187163;-0.264594;6.72532;92.6688;93.2911;17.0831;20.6525;0.187561;0.784277;0.908667;1.02597;0.908667;7;0.838063;0.822955;0.924137;0.987921;0.924137;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.179;1.0527;1.02639;68.2022;0.988437;1.00335;1.00638;1.06444;1.05281;1.08619;1.04729;1.04295;1.05011;1.04948;1.04449;1.02824;1.00004;1.00007;1.00007;1;1.00002;229.002;35.692;-7.20388;-0.294945;-0.368148;6.40343;92.9112;93.4966;17.2539;20.5837;0.187672;0.785051;0.909025;1.02639;0.909025;7;0.838702;0.824001;0.924606;0.988437;0.924606;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2192;1.05303;1.02693;68.2496;0.989125;1.00385;1.00686;1.0651;1.05324;1.08647;1.04779;1.04347;1.0507;1.05012;1.04512;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.795;36.2075;-7.06798;-0.415057;-0.49239;6.0251;93.2048;93.7842;17.4177;20.4977;0.187814;0.786042;0.909484;1.02693;0.909484;7;0.839552;0.825393;0.925231;0.989125;0.925231;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2192;1.05303;1.02693;68.2496;0.989125;1.00385;1.00686;1.0651;1.05324;1.08647;1.04779;1.04347;1.0507;1.05012;1.04512;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.795;36.2076;-7.06801;-0.415084;-0.492387;6.0251;93.2048;93.7841;17.4177;20.4977;0.187814;0.786042;0.909484;1.02693;0.909484;7;0.839552;0.825393;0.925231;0.989125;0.925231;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2192;1.05303;1.02693;68.2496;0.989125;1.00385;1.00686;1.0651;1.05324;1.08647;1.04779;1.04347;1.0507;1.05012;1.04512;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.795;36.2076;-7.068;-0.415087;-0.49239;6.02509;93.2048;93.7842;17.4177;20.4977;0.187814;0.786042;0.909484;1.02693;0.909484;7;0.839552;0.825393;0.925231;0.989125;0.925231;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2192;1.05303;1.02693;68.2496;0.989125;1.00385;1.00686;1.0651;1.05324;1.08647;1.04779;1.04347;1.0507;1.05012;1.04512;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.795;36.2076;-7.068;-0.41509;-0.492394;6.02508;93.2048;93.7842;17.4177;20.4977;0.187814;0.786042;0.909484;1.02693;0.909484;7;0.839552;0.825393;0.925231;0.989125;0.925231;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2192;1.05303;1.02693;68.2496;0.989125;1.00385;1.00686;1.0651;1.05324;1.08647;1.04779;1.04347;1.0507;1.05012;1.04512;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.795;36.2076;-7.06799;-0.415096;-0.4924;6.02506;93.2049;93.7842;17.4177;20.4977;0.187814;0.786042;0.909484;1.02693;0.909484;7;0.839552;0.825393;0.925231;0.989125;0.925231;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2192;1.05303;1.02693;68.2496;0.989125;1.00385;1.00686;1.0651;1.05324;1.08647;1.04779;1.04347;1.0507;1.05012;1.04512;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.795;36.2077;-7.06798;-0.415108;-0.492413;6.02503;93.2049;93.7842;17.4177;20.4977;0.187814;0.786043;0.909484;1.02693;0.909484;7;0.839552;0.825394;0.925231;0.989125;0.925231;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2192;1.05303;1.02693;68.2496;0.989125;1.00385;1.00686;1.0651;1.05324;1.08647;1.04779;1.04347;1.0507;1.05012;1.04512;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.795;36.2078;-7.06794;-0.415133;-0.492438;6.02495;93.2049;93.7843;17.4177;20.4977;0.187814;0.786043;0.909484;1.02693;0.909484;7;0.839552;0.825394;0.925231;0.989125;0.925231;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2193;1.05303;1.02693;68.2496;0.989125;1.00385;1.00686;1.0651;1.05324;1.08647;1.04779;1.04347;1.0507;1.05012;1.04512;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.795;36.208;-7.06788;-0.415182;-0.492489;6.0248;93.2051;93.7844;17.4178;20.4976;0.187814;0.786043;0.909484;1.02693;0.909484;7;0.839552;0.825394;0.925232;0.989125;0.925232;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2193;1.05303;1.02693;68.2497;0.989126;1.00385;1.00686;1.06511;1.05324;1.08648;1.04779;1.04347;1.0507;1.05012;1.04512;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.794;36.2084;-7.06776;-0.415279;-0.492591;6.0245;93.2053;93.7847;17.4179;20.4976;0.187814;0.786044;0.909485;1.02693;0.909485;7;0.839553;0.825396;0.925232;0.989126;0.925232;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2194;1.05303;1.02694;68.2498;0.989127;1.00385;1.00686;1.06511;1.05324;1.08648;1.04779;1.04347;1.0507;1.05012;1.04513;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.794;36.2092;-7.06751;-0.415474;-0.492795;6.02389;93.2058;93.7852;17.4181;20.4974;0.187814;0.786046;0.909486;1.02694;0.909486;7;0.839555;0.825398;0.925233;0.989127;0.925233;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2195;1.05303;1.02694;68.2499;0.98913;1.00385;1.00686;1.06511;1.05324;1.08648;1.04779;1.04348;1.05071;1.05012;1.04513;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.793;36.2107;-7.06701;-0.415864;-0.493203;6.02269;93.2068;93.7863;17.4185;20.4971;0.187815;0.786049;0.909487;1.02694;0.909487;7;0.839558;0.825403;0.925236;0.98913;0.925236;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2197;1.05303;1.02694;68.2503;0.989134;1.00385;1.00687;1.06511;1.05325;1.08648;1.04779;1.04348;1.05071;1.05013;1.04513;1.02879;1.00005;1.00008;1.00009;1.00002;1.00003;228.792;36.2139;-7.06601;-0.416643;-0.494019;6.02028;93.2087;93.7885;17.4194;20.4965;0.187816;0.786056;0.90949;1.02694;0.90949;7;0.839564;0.825413;0.92524;0.989134;0.92524;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2203;1.05304;1.02695;68.251;0.989144;1.00386;1.00687;1.06512;1.05325;1.08648;1.0478;1.04349;1.05072;1.05014;1.04514;1.0288;1.00005;1.00008;1.00009;1.00002;1.00003;228.79;36.2202;-7.064;-0.418199;-0.495649;6.01546;93.2125;93.7928;17.421;20.4954;0.187818;0.78607;0.909497;1.02695;0.909497;7;0.839576;0.825433;0.925249;0.989144;0.925249;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2213;1.05305;1.02696;68.2523;0.989164;1.00387;1.00689;1.06514;1.05327;1.08649;1.04781;1.0435;1.05073;1.05015;1.04515;1.02882;1.00005;1.00008;1.00009;1.00002;1.00003;228.785;36.2329;-7.05997;-0.421299;-0.498907;6.00583;93.2202;93.8015;17.4243;20.4931;0.187822;0.786097;0.909509;1.02696;0.909509;7;0.8396;0.825473;0.925267;0.989164;0.925267;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2233;1.05307;1.02699;68.255;0.989203;1.0039;1.00691;1.06517;1.05329;1.0865;1.04784;1.04353;1.05076;1.05018;1.04519;1.02884;1.00005;1.00008;1.00009;1.00002;1.00003;228.775;36.2579;-7.05185;-0.427452;-0.50541;5.98666;93.2355;93.8188;17.4309;20.4884;0.187829;0.786152;0.909535;1.02699;0.909535;7;0.839649;0.825552;0.925302;0.989203;0.925302;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
