time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_U_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;_LOAD___2_EC_load_UPu;_LOAD___2_EC_transformer_U1Pu;_LOAD___2_EC_transformer_U2Pu;_LOAD___2_EC_transformer_tap;_LOAD___3_EC_load_PPu;_LOAD___3_EC_load_QPu;_LOAD___3_EC_load_UPu;_LOAD___3_EC_transformer_U1Pu;_LOAD___3_EC_transformer_U2Pu;_LOAD___3_EC_transformer_tap;TAP_CHANGER_LOAD_2_tapChanger_valueMin;TAP_CHANGER_LOAD_2_tapChanger_valueMax;TAP_CHANGER_LOAD_3_tapChanger_valueMin;TAP_CHANGER_LOAD_3_tapChanger_valueMax;TAP_CHANGER_LOCK_tapChangerLock_locked;TAP_CHANGER_LOCK_tapChangerLock_lockedT;TAP_CHANGER_LOCK_tapChangerLock_UMin;
20.2274;1.0531;1.02705;68.2604;0.989281;1.00396;1.00697;1.06523;1.05333;1.08653;1.04789;1.04358;1.05082;1.05025;1.04525;1.0289;1.00005;1.00008;1.00009;1.00002;1.00003;228.756;36.3073;-7.03532;-0.439572;-0.518358;5.9486;93.2659;93.8535;17.4436;20.4792;0.187845;0.786261;0.909585;1.02705;0.909585;7;0.839745;0.82571;0.925373;0.989281;0.925373;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2356;1.05318;1.02717;68.2712;0.989437;1.00406;1.00707;1.06536;1.05343;1.08659;1.04799;1.04369;1.05094;1.05037;1.04537;1.02901;1.00005;1.00008;1.00009;1.00003;1.00003;228.718;36.4033;-7.00119;-0.46302;-0.543989;5.87359;93.3261;93.9226;17.4677;20.4608;0.187876;0.786478;0.909686;1.02717;0.909686;7;0.839938;0.826027;0.925515;0.989437;0.925515;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.252;1.05333;1.0274;68.2925;0.989747;1.00428;1.00728;1.06561;1.0536;1.08671;1.04819;1.04389;1.05116;1.05061;1.04561;1.02922;1.00005;1.00009;1.0001;1.00004;1.00004;228.643;36.5829;-6.92875;-0.506459;-0.593907;5.72774;93.4439;94.0593;17.5111;20.4249;0.187938;0.786906;0.909884;1.0274;0.909884;7;0.840322;0.826655;0.925797;0.989747;0.925797;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.2848;1.05362;1.02786;68.3343;0.990352;1.00469;1.00768;1.06607;1.05394;1.08693;1.04856;1.04428;1.05158;1.05106;1.04605;1.02962;1.00006;1.00009;1.00011;1.00006;1.00006;228.499;36.8891;-6.76833;-0.577462;-0.686308;5.45078;93.6711;94.3236;17.5793;20.3561;0.188056;0.787735;0.910267;1.02786;0.910267;7;0.841071;0.827884;0.926347;0.990352;0.926347;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.3503;1.05417;1.02869;68.4128;0.991489;1.00547;1.00842;1.06685;1.05457;1.08734;1.04924;1.04496;1.05231;1.05182;1.0468;1.03031;1.00008;1.0001;1.00013;1.00011;1.00009;228.237;37.2739;-6.39681;-0.647918;-0.828171;4.94303;94.099;94.8037;17.6522;20.2291;0.188275;0.789263;0.910973;1.02869;0.910973;7;0.842479;0.830195;0.92738;0.991489;0.92738;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.4814;1.05508;1.03007;68.5475;0.993441;1.00681;1.0097;1.06801;1.05559;1.08798;1.05032;1.04605;1.05343;1.05297;1.04793;1.0314;1.00012;1.00013;1.00018;1.0002;1.00017;227.838;37.2317;-5.54659;-0.549988;-0.896726;4.05606;94.8821;95.5646;17.6153;20.0076;0.188639;0.791808;0.912147;1.03007;0.912147;7;0.844897;0.83417;0.929154;0.993441;0.929154;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.6124;1.05576;1.03112;68.6538;0.994982;1.00789;1.01072;1.06872;1.05636;1.08844;1.0511;1.04681;1.05416;1.05367;1.04864;1.03214;1.00016;1.00015;1.00021;1.00025;1.00024;227.599;36.4131;-4.66474;-0.271831;-0.700629;3.30846;95.5865;96.1003;17.4169;19.8209;0.188915;0.793737;0.913035;1.03112;0.913035;7;0.846808;0.837317;0.930554;0.994983;0.930554;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.7435;1.05625;1.03189;68.7353;0.996163;1.00871;1.01148;1.06909;1.05691;1.08872;1.05164;1.04732;1.0546;1.05405;1.04903;1.0326;1.0002;1.00018;1.00024;1.00027;1.00029;227.487;35.3314;-3.88107;-0.0149586;-0.349376;2.68259;96.2211;96.4863;17.157;19.6651;0.189119;0.795168;0.913693;1.03189;0.913693;7;0.848273;0.839732;0.931628;0.996164;0.931628;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
20.8746;1.05658;1.03246;68.7962;0.997047;1.0093;1.01201;1.06923;1.05726;1.08888;1.05199;1.04763;1.05483;1.0542;1.04919;1.03287;1.00023;1.00022;1.00027;1.00027;1.0003;227.459;34.4694;-3.28901;0.0834038;-0.0141618;2.17463;96.7815;96.7979;16.91;19.5426;0.18927;0.796223;0.914178;1.03246;0.914178;7;0.849369;0.841542;0.93243;0.997047;0.93243;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
21.0057;1.05681;1.03289;68.8408;0.997693;1.00967;1.01233;1.06922;1.05746;1.08893;1.05218;1.04778;1.0549;1.0542;1.04921;1.03298;1.00027;1.00026;1.00029;1.00027;1.0003;227.482;34.1067;-2.93912;0.00914802;0.152382;1.77656;97.2624;97.0886;16.7155;19.4566;0.189381;0.797006;0.914537;1.03289;0.914537;7;0.850171;0.842867;0.933017;0.997693;0.933017;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
21.1367;1.05696;1.0332;68.8727;0.998156;1.00987;1.0125;1.06914;1.05755;1.08894;1.05225;1.04783;1.05489;1.05414;1.04916;1.033;1.0003;1.0003;1.00031;1.00028;1.00029;227.542;34.2611;-2.8408;-0.151421;0.0882432;1.46953;97.6637;97.3843;16.5802;19.4059;0.189465;0.797594;0.914807;1.0332;0.914807;7;0.850746;0.843816;0.933437;0.998156;0.933437;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
21.2678;1.05706;1.03345;68.8953;0.998483;1.00998;1.01258;1.06907;1.05757;1.08892;1.05226;1.04782;1.05485;1.05407;1.0491;1.03298;1.00033;1.00033;1.00033;1.00031;1.0003;227.636;34.7481;-2.96484;-0.285314;-0.152812;1.22749;97.9919;97.6855;16.4886;19.3833;0.189529;0.798043;0.915013;1.03345;0.915013;7;0.851152;0.844488;0.933735;0.998483;0.933735;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
21.3989;1.05713;1.03364;68.9115;0.998717;1.01004;1.01264;1.06902;1.05757;1.08892;1.05224;1.0478;1.05482;1.05403;1.04906;1.03295;1.00036;1.00036;1.00035;1.00036;1.00033;227.76;35.305;-3.24754;-0.323018;-0.43479;1.02533;98.2568;97.9761;16.4182;19.3759;0.189579;0.798392;0.915173;1.03364;0.915173;7;0.851443;0.844969;0.933947;0.998717;0.933947;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
21.5299;1.05719;1.03378;68.9235;0.998891;1.01011;1.01271;1.06901;1.05759;1.08893;1.05224;1.0478;1.05481;1.05402;1.04905;1.03295;1.00039;1.00039;1.00038;1.0004;1.00037;227.895;35.7127;-3.59902;-0.266164;-0.612114;0.8464;98.4689;98.2317;16.3519;19.3694;0.189618;0.798668;0.9153;1.03378;0.9153;7;0.851659;0.845327;0.934105;0.998891;0.934105;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
21.661;1.05724;1.03391;68.9332;0.999031;1.01021;1.0128;1.06902;1.05764;1.08895;1.05228;1.04783;1.05483;1.05403;1.04906;1.03297;1.00041;1.00041;1.0004;1.00044;1.00043;228.008;35.8676;-3.91817;-0.16778;-0.602378;0.685638;98.6375;98.4296;16.284;19.3537;0.18965;0.798892;0.915402;1.03391;0.915402;7;0.851834;0.845615;0.934233;0.999031;0.934233;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
21.7921;1.05729;1.034;68.9417;0.999155;1.01033;1.01291;1.06903;1.05771;1.08898;1.05235;1.04789;1.05486;1.05405;1.04908;1.03302;1.00043;1.00043;1.00043;1.00045;1.00047;228.063;35.7865;-4.11298;-0.0887317;-0.422357;0.547249;98.7701;98.5549;16.2179;19.3263;0.189676;0.799076;0.915487;1.034;0.915487;7;0.851987;0.845869;0.934345;0.999154;0.934345;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
21.9232;1.05733;1.03409;68.9496;0.999269;1.01045;1.01301;1.06904;1.05778;1.08899;1.05242;1.04795;1.0549;1.05406;1.04909;1.03307;1.00045;1.00045;1.00046;1.00047;1.0005;228.033;35.5637;-4.12184;-0.0618081;-0.171547;0.438783;98.8731;98.6038;16.1607;19.2923;0.189698;0.799228;0.915556;1.03409;0.915556;7;0.852129;0.846104;0.934449;0.999269;0.934449;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
22.0542;1.05735;1.03416;68.957;0.999377;1.01054;1.01308;1.06903;1.05783;1.08899;1.05248;1.048;1.05492;1.05405;1.0491;1.0331;1.00047;1.00047;1.00049;1.00048;1.0005;227.915;35.31;-3.92902;-0.0821142;0.0243855;0.365068;98.9522;98.5839;16.1176;19.2601;0.189716;0.799354;0.915614;1.03416;0.915614;7;0.852263;0.846326;0.934547;0.999377;0.934547;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
22.1853;1.05737;1.03421;68.9638;0.999475;1.01059;1.01313;1.06901;1.05785;1.08897;1.0525;1.04801;1.05492;1.05404;1.04909;1.03311;1.00049;1.00049;1.00051;1.00049;1.0005;227.727;35.1045;-3.56888;-0.121817;0.0781982;0.324733;99.0129;98.512;16.0891;19.2375;0.18973;0.799456;0.915661;1.03421;0.915661;7;0.852385;0.846529;0.934636;0.999475;0.934636;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
22.3164;1.05738;1.03425;68.9697;0.99956;1.01061;1.01314;1.069;1.05785;1.08895;1.05249;1.048;1.05491;1.05402;1.04907;1.0331;1.00051;1.00051;1.00054;1.00051;1.0005;227.507;34.975;-3.11655;-0.153328;-0.0196368;0.310105;99.0602;98.4106;16.0723;19.228;0.189742;0.799538;0.915698;1.03425;0.915698;7;0.852491;0.846705;0.934714;0.999561;0.934714;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
22.5785;1.0574;1.03432;68.9776;0.999675;1.01061;1.01315;1.06897;1.05782;1.08893;1.05246;1.04797;1.05488;1.054;1.04905;1.03307;1.00055;1.00056;1.00058;1.00056;1.00054;227.148;34.8402;-2.37616;-0.165881;-0.298759;0.303021;99.1312;98.2295;16.0514;19.2297;0.189759;0.799656;0.915752;1.03432;0.915752;7;0.852634;0.846941;0.934818;0.999675;0.934818;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
22.8407;1.05741;1.03435;68.9791;0.999698;1.01063;1.01317;1.06898;1.05784;1.08894;1.05247;1.04798;1.05488;1.05401;1.04905;1.03308;1.0006;1.0006;1.00061;1.0006;1.0006;227.039;34.7943;-2.22258;-0.141655;-0.331809;0.292874;99.1696;98.169;16.0361;19.2299;0.189767;0.799715;0.915779;1.03435;0.915779;7;0.852662;0.846987;0.934838;0.999698;0.934838;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
23.1028;1.05743;1.03437;68.9791;0.999697;1.01066;1.0132;1.06898;1.05786;1.08895;1.05249;1.048;1.0549;1.05401;1.04906;1.03309;1.00063;1.00063;1.00064;1.00064;1.00064;227.037;34.7686;-2.30134;-0.123119;-0.239409;0.278232;99.1969;98.1705;16.0208;19.2207;0.189773;0.799756;0.915798;1.03437;0.915798;7;0.852661;0.846985;0.934838;0.999697;0.934838;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
23.365;1.05745;1.03439;68.979;0.999695;1.01068;1.01322;1.06898;1.05787;1.08895;1.05251;1.04801;1.0549;1.05401;1.04906;1.0331;1.00067;1.00067;1.00067;1.00067;1.00068;227.044;34.757;-2.37115;-0.11094;-0.173309;0.273507;99.2136;98.176;16.0092;19.2121;0.189777;0.799787;0.915812;1.03439;0.915812;7;0.852659;0.846982;0.934836;0.999695;0.934836;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
23.8892;1.05747;1.03441;68.9801;0.999711;1.0107;1.01325;1.06898;1.05788;1.08894;1.05252;1.04802;1.05491;1.05401;1.04906;1.03311;1.00073;1.00073;1.00073;1.00073;1.00073;226.931;34.6745;-2.21943;-0.100811;-0.152863;0.29839;99.2138;98.1107;15.9954;19.2031;0.189784;0.799831;0.915832;1.03441;0.915832;7;0.852679;0.847014;0.934851;0.999711;0.934851;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
24.4135;1.05749;1.03443;68.9813;0.999729;1.01072;1.01327;1.06899;1.05789;1.08894;1.05252;1.04803;1.05491;1.05402;1.04907;1.03311;1.00078;1.00078;1.00079;1.00079;1.00079;226.769;34.5563;-1.97473;-0.0934783;-0.146179;0.334767;99.1975;98.016;15.9851;19.1967;0.189788;0.799863;0.915847;1.03443;0.915847;7;0.852701;0.847052;0.934867;0.999729;0.934867;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
25.4621;1.05752;1.03445;68.9826;0.999747;1.01075;1.0133;1.06899;1.0579;1.08894;1.05254;1.04804;1.05492;1.05402;1.04907;1.03312;1.00087;1.00087;1.00088;1.00088;1.00088;226.51;34.3607;-1.59524;-0.0790821;-0.12235;0.402174;99.156;97.8626;15.9713;19.1878;0.189793;0.799897;0.915863;1.03445;0.915863;7;0.852724;0.847089;0.934883;0.999747;0.934883;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
26.5107;1.05754;1.03446;68.9833;0.999758;1.01077;1.01332;1.069;1.05791;1.08894;1.05255;1.04805;1.05493;1.05403;1.04908;1.03313;1.00095;1.00095;1.00095;1.00095;1.00095;226.311;34.2093;-1.30744;-0.0667503;-0.100903;0.458271;99.1174;97.7444;15.9615;19.1813;0.189796;0.799916;0.915871;1.03446;0.915871;7;0.852737;0.84711;0.934893;0.999758;0.934893;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
28.6078;1.05757;1.03447;68.9842;0.99977;1.01079;1.01334;1.069;1.05792;1.08894;1.05257;1.04806;1.05494;1.05403;1.04909;1.03314;1.00105;1.00105;1.00105;1.00105;1.00105;226.038;34.0009;-0.912161;-0.0496675;-0.071433;0.533901;99.0611;97.5839;15.9496;19.173;0.189798;0.799935;0.91588;1.03447;0.91588;7;0.852752;0.847136;0.934904;0.99977;0.934904;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
30.705;1.05758;1.03447;68.9848;0.999779;1.01081;1.01336;1.06901;1.05793;1.08894;1.05258;1.04807;1.05495;1.05404;1.04909;1.03315;1.00112;1.00112;1.00112;1.00112;1.00112;225.848;33.8561;-0.637522;-0.0378313;-0.0510331;0.584171;99.0226;97.4734;15.942;19.1676;0.1898;0.799945;0.915885;1.03447;0.915885;7;0.852763;0.847154;0.934912;0.999779;0.934912;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
32.8021;1.05759;1.03448;68.9852;0.999785;1.01082;1.01337;1.06901;1.05794;1.08894;1.05258;1.04808;1.05495;1.05404;1.04909;1.03316;1.00117;1.00117;1.00117;1.00117;1.00117;225.717;33.7557;-0.447195;-0.0296237;-0.0368858;0.617532;98.9967;97.3973;15.937;19.1639;0.189801;0.799952;0.915888;1.03448;0.915888;7;0.85277;0.847166;0.934918;0.999785;0.934918;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
36.9964;1.0576;1.03448;68.9857;0.999793;1.01083;1.01339;1.06901;1.05794;1.08894;1.05259;1.04809;1.05496;1.05404;1.0491;1.03316;1.00123;1.00124;1.00124;1.00124;1.00124;225.54;33.6203;-0.190722;-0.0185566;-0.0178092;0.661015;98.9627;97.2951;15.9303;19.159;0.189802;0.799959;0.915891;1.03448;0.915891;7;0.85278;0.847182;0.934925;0.999793;0.934925;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
41.1907;1.05761;1.03448;68.986;0.999796;1.01084;1.01339;1.06901;1.05795;1.08894;1.0526;1.04809;1.05496;1.05405;1.0491;1.03317;1.00127;1.00127;1.00127;1.00127;1.00127;225.458;33.5581;-0.0729581;-0.0134687;-0.00903876;0.67957;98.9481;97.2484;15.9275;19.1568;0.189802;0.799962;0.915892;1.03448;0.915892;7;0.852785;0.84719;0.934928;0.999796;0.934928;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
49.5794;1.05761;1.03448;68.9861;0.999799;1.01084;1.0134;1.06901;1.05795;1.08894;1.0526;1.04809;1.05496;1.05405;1.0491;1.03317;1.00129;1.00129;1.00129;1.00129;1.00129;225.398;33.5123;0.013912;-0.00971535;-0.00256874;0.692759;98.9378;97.2141;15.9254;19.1553;0.189803;0.799964;0.915893;1.03448;0.915893;7;0.852788;0.847195;0.93493;0.999799;0.93493;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
57.968;1.05761;1.03448;68.9861;0.999798;1.01084;1.0134;1.06901;1.05795;1.08894;1.0526;1.04809;1.05496;1.05405;1.0491;1.03317;1.00128;1.00128;1.00128;1.00128;1.00128;225.413;33.5231;-0.00653977;-0.0105979;-0.00408996;0.689121;98.9406;97.2222;15.9259;19.1556;0.189802;0.799964;0.915893;1.03448;0.915893;7;0.852787;0.847194;0.93493;0.999798;0.93493;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
67.968;1.05761;1.03448;68.9861;0.999798;1.01084;1.0134;1.06901;1.05795;1.08894;1.0526;1.04809;1.05496;1.05405;1.0491;1.03317;1.00128;1.00128;1.00128;1.00128;1.00128;225.418;33.5272;-0.0143955;-0.0109371;-0.00467462;0.687823;98.9416;97.2253;15.9261;19.1558;0.189802;0.799964;0.915893;1.03448;0.915893;7;0.852787;0.847193;0.93493;0.999798;0.93493;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
77.968;1.05761;1.03448;68.9861;0.999798;1.01084;1.0134;1.06901;1.05795;1.08894;1.0526;1.04809;1.05496;1.05405;1.0491;1.03317;1.00128;1.00128;1.00128;1.00128;1.00128;225.42;33.5285;-0.0169183;-0.011046;-0.00486245;0.68742;98.9419;97.2263;15.9262;19.1558;0.189802;0.799963;0.915893;1.03448;0.915893;7;0.852787;0.847193;0.93493;0.999798;0.93493;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
80;1.05761;1.03448;68.9861;0.999798;1.01084;1.0134;1.06901;1.05795;1.08894;1.0526;1.04809;1.05496;1.05405;1.0491;1.03317;1.00128;1.00128;1.00128;1.00128;1.00128;225.42;33.5286;-0.0170829;-0.0110531;-0.00487471;0.687394;98.942;97.2264;15.9262;19.1558;0.189802;0.799963;0.915893;1.03448;0.915893;7;0.852787;0.847193;0.93493;0.999798;0.93493;10;0.99;1.01;0.99;1.01;-1;-1;65.895;
80;1.05742;1.03396;68.9452;0.999206;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7023;1.01326;0.0315779;0.0227269;1.3221;100.39;99.308;16.0222;19.2357;0.192482;0.818879;0.924493;1.03396;0.924493;8;0.864494;0.866667;0.943467;0.999206;0.943467;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80;1.05742;1.03397;68.9453;0.999207;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7025;1.01333;0.0315661;0.0227236;1.3215;100.389;99.3071;16.0222;19.2357;0.192483;0.818881;0.924496;1.03397;0.924496;8;0.864495;0.866668;0.943468;0.999207;0.943468;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80;1.05742;1.03397;68.9453;0.999207;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7025;1.01333;0.0315656;0.0227239;1.3215;100.389;99.3071;16.0222;19.2357;0.192483;0.818881;0.924496;1.03397;0.924496;8;0.864495;0.866668;0.943468;0.999207;0.943468;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80;1.05742;1.03397;68.9453;0.999207;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7025;1.01332;0.0315652;0.0227245;1.32154;100.389;99.3072;16.0222;19.2357;0.192483;0.818881;0.924496;1.03397;0.924496;8;0.864495;0.866668;0.943467;0.999207;0.943467;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80;1.05742;1.03397;68.9453;0.999207;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7025;1.01332;0.0315624;0.0227252;1.32151;100.389;99.3071;16.0222;19.2357;0.192483;0.818881;0.924496;1.03397;0.924496;8;0.864495;0.866668;0.943467;0.999207;0.943467;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80;1.05742;1.03397;68.9453;0.999207;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7025;1.01332;0.0315582;0.022727;1.32152;100.389;99.3071;16.0222;19.2357;0.192483;0.818881;0.924496;1.03397;0.924496;8;0.864495;0.866668;0.943467;0.999207;0.943467;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80;1.05742;1.03397;68.9452;0.999206;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7025;1.0133;0.0315497;0.0227306;1.32154;100.389;99.3071;16.0222;19.2357;0.192483;0.818881;0.924496;1.03397;0.924496;8;0.864495;0.866668;0.943467;0.999206;0.943467;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.0001;1.05742;1.03397;68.9452;0.999206;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7025;1.01328;0.0315328;0.0227378;1.32159;100.389;99.307;16.0222;19.2357;0.192483;0.818881;0.924496;1.03397;0.924496;8;0.864495;0.866668;0.943467;0.999206;0.943467;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.0001;1.05742;1.03396;68.9452;0.999206;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7025;1.01322;0.0314991;0.0227521;1.32168;100.389;99.3069;16.0222;19.2357;0.192483;0.818881;0.924496;1.03396;0.924496;8;0.864495;0.866667;0.943467;0.999206;0.943467;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.0003;1.05742;1.03396;68.9452;0.999206;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7026;1.01311;0.031432;0.0227808;1.32185;100.389;99.3068;16.0222;19.2358;0.192483;0.81888;0.924496;1.03396;0.924496;8;0.864494;0.866667;0.943467;0.999206;0.943467;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.0005;1.05742;1.03396;68.9452;0.999205;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04786;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.544;33.7026;1.0129;0.0312989;0.0228378;1.3222;100.388;99.3065;16.0222;19.2359;0.192483;0.818879;0.924495;1.03396;0.924495;8;0.864493;0.866665;0.943466;0.999205;0.943466;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.001;1.05742;1.03396;68.9451;0.999204;1.01045;1.01304;1.06883;1.0577;1.08882;1.05235;1.04785;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.545;33.7027;1.01247;0.0310371;0.0229508;1.32289;100.388;99.3059;16.0222;19.2361;0.192482;0.818878;0.924494;1.03396;0.924494;8;0.864492;0.866662;0.943465;0.999204;0.943465;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.002;1.05742;1.03396;68.9449;0.999201;1.01045;1.01304;1.06883;1.0577;1.08882;1.05234;1.04785;1.05475;1.05386;1.04891;1.03295;1.00128;1.00128;1.00128;1.00128;1.00128;225.545;33.7029;1.0116;0.0305303;0.023173;1.32424;100.387;99.3047;16.0222;19.2365;0.192482;0.818874;0.924493;1.03396;0.924493;8;0.864489;0.866657;0.943463;0.999201;0.943463;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.0041;1.05742;1.03396;68.9446;0.999196;1.01044;1.01303;1.06883;1.0577;1.08882;1.05234;1.04785;1.05475;1.05386;1.04891;1.03294;1.00128;1.00128;1.00128;1.00128;1.00128;225.546;33.7034;1.00985;0.0295806;0.0236028;1.32682;100.384;99.3024;16.0222;19.2372;0.192481;0.818868;0.92449;1.03396;0.92449;8;0.864482;0.866647;0.943458;0.999196;0.943458;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.0082;1.05742;1.03395;68.9439;0.999187;1.01044;1.01303;1.06882;1.05769;1.08882;1.05234;1.04785;1.05474;1.05385;1.0489;1.03294;1.00128;1.00128;1.00128;1.00128;1.00128;225.547;33.7043;1.00629;0.0279076;0.0244086;1.33153;100.38;99.2981;16.0224;19.2386;0.192479;0.818856;0.924485;1.03395;0.924485;8;0.864471;0.866627;0.94345;0.999187;0.94345;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.0164;1.05741;1.03394;68.9428;0.999171;1.01043;1.01302;1.06881;1.05769;1.08882;1.05233;1.04784;1.05473;1.05384;1.04889;1.03293;1.00128;1.00128;1.00128;1.00128;1.00128;225.55;33.7064;0.998982;0.0252818;0.0258398;1.33936;100.374;99.2906;16.0231;19.241;0.192476;0.818835;0.924475;1.03394;0.924475;8;0.86445;0.866592;0.943435;0.999171;0.943435;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.0328;1.0574;1.03392;68.941;0.999145;1.01041;1.013;1.0688;1.05768;1.08881;1.05232;1.04783;1.05472;1.05383;1.04888;1.03292;1.00128;1.00128;1.00128;1.00128;1.00128;225.556;33.7116;0.98367;0.0218989;0.0281737;1.34992;100.365;99.2798;16.0253;19.2445;0.192472;0.818804;0.924461;1.03392;0.924461;8;0.864417;0.866538;0.943411;0.999145;0.943411;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.0655;1.05739;1.03391;68.9389;0.999114;1.0104;1.01299;1.0688;1.05767;1.08881;1.05231;1.04782;1.05472;1.05383;1.04888;1.03291;1.00128;1.00128;1.00128;1.00128;1.00128;225.572;33.7253;0.9505;0.0184917;0.0315694;1.35767;100.358;99.2707;16.0314;19.2481;0.192467;0.818771;0.924446;1.03391;0.924446;8;0.864379;0.866474;0.943383;0.999114;0.943383;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.1311;1.05738;1.0339;68.9378;0.999099;1.01039;1.01299;1.06881;1.05767;1.08881;1.05232;1.04783;1.05473;1.05384;1.04889;1.03292;1.00128;1.00128;1.00127;1.00127;1.00128;225.617;33.7633;0.874141;0.0145429;0.0358431;1.34815;100.366;99.2834;16.0441;19.2487;0.192467;0.818766;0.924444;1.0339;0.924444;8;0.86436;0.866442;0.943369;0.999099;0.943369;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.2621;1.05741;1.03394;68.94;0.999131;1.01042;1.01302;1.06887;1.0577;1.08883;1.05235;1.04786;1.05477;1.05389;1.04894;1.03296;1.00128;1.00128;1.00127;1.00127;1.00127;225.735;33.8625;0.692503;0.00712912;0.0394173;1.30421;100.405;99.361;16.0619;19.2424;0.192477;0.818836;0.924476;1.03394;0.924476;8;0.864399;0.866508;0.943398;0.999131;0.943398;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
80.5243;1.05746;1.03402;68.9464;0.999223;1.01049;1.01308;1.06893;1.05775;1.08886;1.0524;1.04792;1.05483;1.05395;1.049;1.03302;1.00127;1.00127;1.00126;1.00126;1.00126;225.908;34.018;0.421434;0.00721001;0.0359237;1.23417;100.469;99.5162;16.063;19.2306;0.192497;0.81898;0.924541;1.03402;0.924541;8;0.864515;0.866701;0.943482;0.999223;0.943482;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
81.0486;1.05751;1.03409;68.9534;0.999325;1.01055;1.01313;1.06896;1.05779;1.08888;1.05244;1.04795;1.05486;1.05398;1.04903;1.03305;1.00125;1.00125;1.00125;1.00125;1.00125;225.958;34.0748;0.349379;0.00936025;0.0308714;1.17345;100.523;99.6129;16.0493;19.2193;0.192515;0.819111;0.9246;1.03409;0.9246;8;0.864645;0.866918;0.943576;0.999325;0.943576;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
81.5729;1.05752;1.03412;68.9573;0.999381;1.01058;1.01316;1.06897;1.05781;1.08889;1.05246;1.04797;1.05488;1.05399;1.04904;1.03306;1.00124;1.00124;1.00124;1.00124;1.00124;225.95;34.0691;0.379212;0.0072837;0.0266136;1.14161;100.553;99.6426;16.0389;19.2138;0.192524;0.819172;0.924627;1.03412;0.924627;8;0.864714;0.867035;0.943627;0.999381;0.943627;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
82.6214;1.05753;1.03414;68.9594;0.999412;1.01059;1.01317;1.06897;1.05781;1.08889;1.05246;1.04797;1.05488;1.05399;1.04904;1.03307;1.00122;1.00122;1.00122;1.00122;1.00122;225.988;34.094;0.337364;0.0036401;0.0207107;1.10995;100.582;99.6847;16.032;19.2113;0.192529;0.819206;0.924643;1.03414;0.924643;8;0.864754;0.8671;0.943656;0.999412;0.943656;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
84.7186;1.05753;1.03414;68.96;0.99942;1.01059;1.01317;1.06896;1.05781;1.08889;1.05246;1.04797;1.05488;1.05399;1.04904;1.03307;1.00119;1.00119;1.00119;1.00119;1.00119;226.066;34.153;0.225729;-0.000836252;0.0129829;1.08364;100.605;99.7379;16.0311;19.2119;0.19253;0.819216;0.924647;1.03414;0.924647;8;0.864764;0.867117;0.943663;0.99942;0.943663;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
88.9129;1.05752;1.03414;68.9599;0.999419;1.01059;1.01316;1.06896;1.05781;1.08889;1.05246;1.04797;1.05487;1.05399;1.04904;1.03306;1.00116;1.00116;1.00116;1.00116;1.00116;226.146;34.2141;0.109924;-0.00570301;0.00458386;1.06398;100.621;99.786;16.0331;19.2136;0.19253;0.819216;0.924647;1.03414;0.924647;8;0.864763;0.867116;0.943662;0.999419;0.943662;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
90;1.05752;1.03414;68.9599;0.999419;1.01059;1.01316;1.06896;1.05781;1.08889;1.05246;1.04797;1.05487;1.05399;1.04904;1.03306;1.00116;1.00116;1.00116;1.00116;1.00116;226.157;34.2224;0.0941939;-0.00637776;0.00342059;1.06155;100.623;99.7923;16.0335;19.2139;0.19253;0.819215;0.924647;1.03414;0.924647;8;0.864762;0.867115;0.943662;0.999419;0.943662;11;0.99;1.01;0.99;1.01;-1;-1;65.895;
90;1.05734;1.03362;68.9185;0.99882;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.3949;1.1285;0.03653;0.0311547;1.70475;102.089;101.898;16.1308;19.2948;0.195217;0.83836;0.933229;1.03362;0.933229;9;0.876498;0.886816;0.95218;0.99882;0.95218;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90;1.05734;1.03362;68.9186;0.99882;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.3951;1.12856;0.0365197;0.031152;1.70422;102.088;101.897;16.1307;19.2948;0.195217;0.838362;0.933231;1.03362;0.933231;9;0.876499;0.886817;0.952181;0.99882;0.952181;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90;1.05734;1.03362;68.9186;0.99882;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.3951;1.12856;0.0365191;0.0311522;1.70422;102.088;101.897;16.1307;19.2948;0.195217;0.838362;0.933231;1.03362;0.933231;9;0.876499;0.886817;0.952181;0.99882;0.952181;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90;1.05734;1.03362;68.9186;0.99882;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.395;1.12855;0.0365187;0.0311528;1.70426;102.088;101.897;16.1307;19.2948;0.195217;0.838362;0.933231;1.03362;0.933231;9;0.876499;0.886817;0.952181;0.99882;0.952181;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90;1.05734;1.03362;68.9186;0.99882;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.3951;1.12855;0.0365159;0.0311535;1.70423;102.088;101.897;16.1307;19.2948;0.195217;0.838362;0.933231;1.03362;0.933231;9;0.876499;0.886817;0.952181;0.99882;0.952181;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90;1.05734;1.03362;68.9186;0.99882;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.3951;1.12855;0.0365117;0.0311553;1.70424;102.088;101.897;16.1307;19.2948;0.195217;0.838362;0.933231;1.03362;0.933231;9;0.876499;0.886817;0.952181;0.99882;0.952181;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90;1.05734;1.03362;68.9186;0.99882;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.3951;1.12853;0.0365031;0.0311589;1.70427;102.088;101.897;16.1307;19.2948;0.195217;0.838362;0.933231;1.03362;0.933231;9;0.876498;0.886817;0.952181;0.99882;0.952181;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.0001;1.05734;1.03362;68.9186;0.99882;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.3951;1.1285;0.0364861;0.031166;1.70431;102.088;101.897;16.1307;19.2948;0.195217;0.838362;0.933231;1.03362;0.933231;9;0.876498;0.886816;0.952181;0.99882;0.952181;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.0001;1.05734;1.03362;68.9185;0.998819;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.3951;1.12845;0.0364521;0.0311803;1.7044;102.088;101.897;16.1307;19.2948;0.195217;0.838361;0.933231;1.03362;0.933231;9;0.876498;0.886816;0.95218;0.998819;0.95218;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.0003;1.05734;1.03362;68.9185;0.998819;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.3951;1.12834;0.0363843;0.0312089;1.70458;102.087;101.897;16.1307;19.2949;0.195217;0.838361;0.933231;1.03362;0.933231;9;0.876498;0.886815;0.95218;0.998819;0.95218;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.0005;1.05734;1.03361;68.9185;0.998818;1.01019;1.0128;1.06878;1.05756;1.08878;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.281;34.3952;1.12811;0.0362499;0.0312656;1.70493;102.087;101.896;16.1307;19.295;0.195217;0.83836;0.933231;1.03361;0.933231;9;0.876497;0.886814;0.95218;0.998818;0.95218;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.001;1.05733;1.03361;68.9184;0.998817;1.01019;1.0128;1.06878;1.05756;1.08877;1.0522;1.04773;1.05466;1.0538;1.04885;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.282;34.3953;1.12767;0.0359855;0.0313782;1.70563;102.087;101.896;16.1307;19.2952;0.195217;0.838358;0.93323;1.03361;0.93323;9;0.876495;0.886811;0.952178;0.998817;0.952178;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.002;1.05733;1.03361;68.9182;0.998815;1.01019;1.0128;1.06878;1.05756;1.08877;1.0522;1.04773;1.05466;1.0538;1.04884;1.03284;1.00116;1.00116;1.00116;1.00116;1.00116;226.282;34.3955;1.12677;0.0354737;0.0315994;1.70699;102.085;101.894;16.1307;19.2956;0.195216;0.838355;0.933228;1.03361;0.933228;9;0.876492;0.886805;0.952176;0.998815;0.952176;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.0041;1.05733;1.03361;68.9179;0.99881;1.01019;1.01279;1.06877;1.05755;1.08877;1.0522;1.04772;1.05466;1.0538;1.04884;1.03283;1.00116;1.00116;1.00116;1.00116;1.00116;226.283;34.396;1.12496;0.0345144;0.032027;1.70959;102.083;101.892;16.1308;19.2963;0.195216;0.838348;0.933225;1.03361;0.933225;9;0.876485;0.886795;0.952171;0.99881;0.952171;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.0082;1.05733;1.0336;68.9172;0.9988;1.01018;1.01279;1.06877;1.05755;1.08877;1.05219;1.04772;1.05465;1.05379;1.04884;1.03283;1.00116;1.00116;1.00116;1.00116;1.00116;226.284;34.397;1.12129;0.0328237;0.0328283;1.71434;102.079;101.888;16.131;19.2977;0.195214;0.838336;0.93322;1.0336;0.93322;9;0.876473;0.886774;0.952163;0.9988;0.952163;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.0164;1.05732;1.03359;68.9161;0.998783;1.01017;1.01278;1.06876;1.05754;1.08877;1.05219;1.04771;1.05464;1.05378;1.04883;1.03282;1.00116;1.00116;1.00116;1.00116;1.00116;226.287;34.3992;1.11374;0.0301672;0.034249;1.72223;102.072;101.88;16.1317;19.3002;0.195211;0.838314;0.93321;1.03359;0.93321;9;0.876452;0.886738;0.952147;0.998783;0.952147;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.0328;1.05731;1.03357;68.9143;0.998757;1.01015;1.01276;1.06875;1.05753;1.08876;1.05218;1.0477;1.05463;1.05377;1.04882;1.03281;1.00116;1.00116;1.00116;1.00116;1.00116;226.294;34.4046;1.09795;0.0267349;0.0365579;1.73286;102.063;101.869;16.134;19.3037;0.195206;0.838282;0.933196;1.03357;0.933196;9;0.876419;0.886682;0.952123;0.998757;0.952123;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.0655;1.0573;1.03356;68.9121;0.998727;1.01013;1.01274;1.06874;1.05752;1.08876;1.05217;1.04769;1.05462;1.05377;1.04881;1.0328;1.00116;1.00116;1.00115;1.00116;1.00116;226.31;34.419;1.06382;0.0232491;0.0398934;1.7406;102.056;101.86;16.1401;19.3074;0.195202;0.838248;0.93318;1.03356;0.93318;9;0.876379;0.886616;0.952094;0.998727;0.952094;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.1311;1.05729;1.03355;68.9111;0.998711;1.01013;1.01274;1.06876;1.05753;1.08876;1.05217;1.0477;1.05464;1.05378;1.04882;1.03281;1.00116;1.00116;1.00115;1.00115;1.00115;226.356;34.4584;0.985508;0.019158;0.0440271;1.73078;102.064;101.873;16.153;19.308;0.195201;0.838243;0.933178;1.03355;0.933178;9;0.87636;0.886583;0.95208;0.998711;0.95208;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.2621;1.05732;1.03359;68.9133;0.998743;1.01016;1.01277;1.06881;1.05756;1.08878;1.05221;1.04774;1.05468;1.05383;1.04888;1.03285;1.00115;1.00115;1.00114;1.00115;1.00115;226.477;34.5604;0.7999;0.0114894;0.047309;1.68602;102.105;101.953;16.1712;19.3018;0.195211;0.838315;0.93321;1.03359;0.93321;9;0.8764;0.886651;0.95211;0.998743;0.95211;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
90.5243;1.05738;1.03367;68.9197;0.998836;1.01023;1.01284;1.06887;1.05761;1.08881;1.05226;1.04779;1.05474;1.05389;1.04893;1.03291;1.00114;1.00114;1.00114;1.00114;1.00114;226.655;34.7198;0.521882;0.011377;0.0434103;1.61449;102.171;102.113;16.1724;19.2899;0.195232;0.838465;0.933277;1.03367;0.933277;9;0.876519;0.886851;0.952196;0.998836;0.952196;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
91.0486;1.05742;1.03374;68.9268;0.99894;1.01029;1.01289;1.06891;1.05765;1.08883;1.0523;1.04783;1.05477;1.05393;1.04897;1.03294;1.00113;1.00113;1.00112;1.00112;1.00112;226.713;34.782;0.439728;0.0131731;0.037682;1.55156;102.227;102.215;16.1588;19.2787;0.195251;0.838599;0.933337;1.03374;0.933337;9;0.876652;0.887075;0.952292;0.99894;0.952292;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
91.5729;1.05743;1.03377;68.9307;0.998995;1.01032;1.01292;1.06891;1.05766;1.08884;1.05231;1.04784;1.05478;1.05393;1.04898;1.03296;1.00111;1.00111;1.00111;1.00111;1.00111;226.71;34.7809;0.460955;0.0107067;0.0327534;1.51797;102.258;102.249;16.1485;19.2732;0.195259;0.838663;0.933365;1.03377;0.933365;9;0.876723;0.887195;0.952343;0.998995;0.952343;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
92.6214;1.05744;1.03379;68.9328;0.999027;1.01033;1.01293;1.06891;1.05767;1.08884;1.05232;1.04785;1.05479;1.05393;1.04898;1.03296;1.00109;1.00109;1.00109;1.00109;1.00109;226.758;34.8138;0.404308;0.00641192;0.0257296;1.4838;102.29;102.298;16.1418;19.271;0.195264;0.838698;0.933381;1.03379;0.933381;9;0.876763;0.887263;0.952372;0.999027;0.952372;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
94.7186;1.05744;1.03379;68.9334;0.999034;1.01033;1.01292;1.06891;1.05767;1.08884;1.05232;1.04784;1.05478;1.05393;1.04897;1.03296;1.00105;1.00105;1.00105;1.00105;1.00105;226.851;34.8838;0.271786;0.00103778;0.0164538;1.4543;102.316;102.359;16.1414;19.2719;0.195266;0.838708;0.933385;1.03379;0.933385;9;0.876773;0.887279;0.952379;0.999034;0.952379;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
98.9129;1.05743;1.03379;68.9333;0.999033;1.01032;1.01292;1.06891;1.05766;1.08884;1.05231;1.04784;1.05478;1.05393;1.04897;1.03295;1.00102;1.00102;1.00102;1.00102;1.00102;226.947;34.9567;0.133855;-0.00478302;0.00641027;1.43136;102.334;102.417;16.144;19.2741;0.195266;0.838707;0.933385;1.03379;0.933385;9;0.876771;0.887276;0.952378;0.999033;0.952378;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05743;1.03379;68.9332;0.999032;1.01032;1.01292;1.06891;1.05766;1.08884;1.05231;1.04784;1.05478;1.05393;1.04897;1.03295;1.00101;1.00101;1.00101;1.00101;1.00101;226.96;34.9666;0.115085;-0.00558901;0.0050208;1.42848;102.337;102.424;16.1444;19.2744;0.195266;0.838706;0.933385;1.03379;0.933385;9;0.87677;0.887275;0.952377;0.999032;0.952377;12;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05724;1.03326;68.8914;0.998426;1.00992;1.01255;1.06872;1.05741;1.08873;1.05206;1.0476;1.05457;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1378;1.1534;0.0375943;0.0328868;2.0802;103.82;104.553;16.243;19.3564;0.197959;0.858079;0.941948;1.03326;0.941948;10;0.888532;0.907202;0.960876;0.998426;0.960876;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05724;1.03326;68.8914;0.998426;1.00992;1.01255;1.06872;1.05741;1.08873;1.05206;1.0476;1.05457;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1379;1.15346;0.0375853;0.0328845;2.07973;103.82;104.552;16.243;19.3563;0.19796;0.858081;0.94195;1.03326;0.94195;10;0.888533;0.907203;0.960877;0.998426;0.960877;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05724;1.03326;68.8914;0.998426;1.00992;1.01255;1.06872;1.05741;1.08873;1.05206;1.0476;1.05457;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1379;1.15346;0.0375848;0.0328848;2.07974;103.82;104.552;16.243;19.3563;0.19796;0.858081;0.94195;1.03326;0.94195;10;0.888533;0.907203;0.960877;0.998426;0.960877;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05724;1.03326;68.8914;0.998426;1.00992;1.01255;1.06872;1.05741;1.08873;1.05206;1.0476;1.05457;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1379;1.15345;0.0375842;0.0328854;2.07977;103.82;104.552;16.243;19.3564;0.19796;0.858081;0.94195;1.03326;0.94195;10;0.888533;0.907203;0.960877;0.998426;0.960877;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05724;1.03326;68.8914;0.998426;1.00992;1.01255;1.06872;1.05741;1.08873;1.05206;1.0476;1.05457;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1379;1.15345;0.0375816;0.0328861;2.07974;103.82;104.552;16.243;19.3563;0.19796;0.858081;0.94195;1.03326;0.94195;10;0.888533;0.907203;0.960877;0.998426;0.960877;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05724;1.03326;68.8914;0.998426;1.00992;1.01255;1.06872;1.05741;1.08873;1.05206;1.0476;1.05457;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1379;1.15345;0.0375773;0.0328879;2.07975;103.82;104.552;16.243;19.3564;0.19796;0.858081;0.94195;1.03326;0.94195;10;0.888533;0.907203;0.960877;0.998426;0.960877;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05724;1.03326;68.8914;0.998426;1.00992;1.01255;1.06872;1.05741;1.08873;1.05206;1.0476;1.05457;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1379;1.15343;0.0375687;0.0328915;2.07978;103.82;104.552;16.243;19.3564;0.19796;0.858081;0.94195;1.03326;0.94195;10;0.888533;0.907203;0.960877;0.998426;0.960877;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05724;1.03326;68.8914;0.998426;1.00992;1.01255;1.06872;1.05741;1.08873;1.05206;1.0476;1.05457;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1379;1.1534;0.0375515;0.0328987;2.07982;103.82;104.552;16.243;19.3564;0.19796;0.858081;0.94195;1.03326;0.94195;10;0.888533;0.907203;0.960877;0.998426;0.960877;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05724;1.03326;68.8914;0.998426;1.00992;1.01255;1.06872;1.05741;1.08873;1.05206;1.0476;1.05457;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1379;1.15335;0.0375172;0.032913;2.07991;103.819;104.552;16.243;19.3564;0.19796;0.858081;0.94195;1.03326;0.94195;10;0.888533;0.907202;0.960876;0.998426;0.960876;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100;1.05724;1.03326;68.8913;0.998425;1.00992;1.01255;1.06872;1.05741;1.08873;1.05206;1.0476;1.05457;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.138;1.15324;0.0374489;0.0329415;2.08009;103.819;104.552;16.243;19.3564;0.19796;0.85808;0.94195;1.03326;0.94195;10;0.888532;0.907202;0.960876;0.998425;0.960876;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.001;1.05724;1.03326;68.8913;0.998425;1.00992;1.01255;1.06872;1.05741;1.08873;1.05205;1.0476;1.05456;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.138;1.15301;0.0373134;0.0329984;2.08045;103.819;104.552;16.243;19.3566;0.197959;0.858079;0.94195;1.03326;0.94195;10;0.888531;0.9072;0.960875;0.998425;0.960875;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.001;1.05724;1.03326;68.8912;0.998423;1.00992;1.01255;1.06872;1.05741;1.08873;1.05205;1.04759;1.05456;1.05374;1.04878;1.03273;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1381;1.15256;0.0370468;0.0331112;2.08115;103.818;104.551;16.243;19.3568;0.197959;0.858077;0.941949;1.03326;0.941949;10;0.88853;0.907197;0.960874;0.998423;0.960874;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.002;1.05724;1.03326;68.891;0.998421;1.00992;1.01255;1.06872;1.05741;1.08873;1.05205;1.04759;1.05456;1.05374;1.04877;1.03272;1.00101;1.00101;1.00101;1.00101;1.00101;227.084;35.1384;1.15165;0.0365308;0.0333329;2.08253;103.817;104.55;16.243;19.3572;0.197959;0.858074;0.941947;1.03326;0.941947;10;0.888526;0.907191;0.960872;0.998421;0.960872;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.004;1.05724;1.03325;68.8907;0.998416;1.00992;1.01254;1.06872;1.0574;1.08872;1.05205;1.04759;1.05456;1.05374;1.04877;1.03272;1.00101;1.00101;1.00101;1.00101;1.00101;227.085;35.1389;1.14982;0.0355635;0.0337612;2.08517;103.815;104.547;16.2431;19.3579;0.197958;0.858067;0.941944;1.03325;0.941944;10;0.88852;0.90718;0.960867;0.998416;0.960867;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.008;1.05723;1.03325;68.89;0.998406;1.00991;1.01254;1.06871;1.0574;1.08872;1.05205;1.04759;1.05455;1.05373;1.04877;1.03272;1.00101;1.00101;1.00101;1.00101;1.00101;227.086;35.1399;1.14611;0.0338584;0.0345635;2.08997;103.811;104.543;16.2432;19.3594;0.197956;0.858054;0.941939;1.03325;0.941939;10;0.888507;0.907159;0.960858;0.998406;0.960858;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.016;1.05723;1.03324;68.8888;0.998389;1.0099;1.01253;1.0687;1.05739;1.08872;1.05204;1.04758;1.05455;1.05372;1.04876;1.03271;1.00101;1.00101;1.00101;1.00101;1.00101;227.089;35.1422;1.13848;0.0311778;0.035985;2.09796;103.804;104.535;16.244;19.3618;0.197953;0.858032;0.941929;1.03324;0.941929;10;0.888485;0.907122;0.960842;0.998389;0.960842;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.033;1.05722;1.03322;68.887;0.998363;1.00988;1.01251;1.06869;1.05738;1.08871;1.05203;1.04757;1.05453;1.05371;1.04875;1.0327;1.00101;1.00101;1.00101;1.00101;1.00101;227.096;35.1477;1.12253;0.0277092;0.0382914;2.10871;103.794;104.524;16.2462;19.3654;0.197948;0.857998;0.941914;1.03322;0.941914;10;0.888451;0.907064;0.960818;0.998363;0.960818;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.066;1.0572;1.0332;68.8849;0.998332;1.00987;1.01249;1.06868;1.05737;1.08871;1.05202;1.04756;1.05453;1.0537;1.04874;1.03269;1.00101;1.00101;1.00101;1.00101;1.00101;227.112;35.1623;1.08806;0.0241707;0.0416116;2.11654;103.787;104.515;16.2525;19.3691;0.197943;0.857963;0.941898;1.0332;0.941898;10;0.888411;0.906995;0.960789;0.998332;0.960789;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.131;1.0572;1.0332;68.8838;0.998316;1.00986;1.01249;1.0687;1.05738;1.08872;1.05202;1.04757;1.05454;1.05372;1.04875;1.0327;1.00101;1.00101;1.00101;1.00101;1.00101;227.158;35.2025;1.00902;0.0199883;0.0456943;2.10664;103.796;104.528;16.2656;19.3698;0.197943;0.857958;0.941896;1.0332;0.941896;10;0.888391;0.906961;0.960774;0.998316;0.960774;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.262;1.05723;1.03324;68.886;0.998348;1.0099;1.01253;1.06876;1.05741;1.08874;1.05206;1.04761;1.05459;1.05377;1.04881;1.03274;1.00101;1.00101;1.001;1.001;1.001;227.28;35.306;0.821803;0.012167;0.0488593;2.06145;103.837;104.609;16.284;19.3635;0.197953;0.858032;0.941929;1.03324;0.941929;10;0.888433;0.907032;0.960804;0.998348;0.960804;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
100.524;1.05728;1.03331;68.8925;0.998442;1.00996;1.01259;1.06882;1.05746;1.08876;1.05211;1.04766;1.05464;1.05383;1.04887;1.0328;1.001;1.001;1.00099;1.001;1.001;227.461;35.467;0.541279;0.0120564;0.0448889;1.98918;103.904;104.772;16.2854;19.3515;0.197974;0.858187;0.941997;1.03331;0.941997;10;0.888554;0.907239;0.960892;0.998442;0.960892;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
101.049;1.05733;1.03338;68.8998;0.998547;1.01002;1.01264;1.06885;1.0575;1.08879;1.05215;1.0477;1.05468;1.05387;1.0489;1.03283;1.00098;1.00098;1.00098;1.00098;1.00098;227.52;35.5303;0.457133;0.0138451;0.0390831;1.92531;103.962;104.876;16.2717;19.3402;0.197994;0.858327;0.942058;1.03338;0.942058;10;0.88869;0.90747;0.96099;0.998547;0.96099;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
101.573;1.05734;1.03342;68.9036;0.998604;1.01005;1.01267;1.06886;1.05751;1.08879;1.05217;1.04771;1.05469;1.05387;1.04891;1.03285;1.00096;1.00096;1.00096;1.00096;1.00096;227.519;35.53;0.477062;0.0113003;0.0340212;1.89109;103.994;104.911;16.2612;19.3347;0.198003;0.858392;0.942087;1.03342;0.942087;10;0.888763;0.907595;0.961043;0.998604;0.961043;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
102.621;1.05735;1.03344;68.9058;0.998635;1.01006;1.01268;1.06886;1.05752;1.0888;1.05217;1.04772;1.05469;1.05387;1.04891;1.03285;1.00094;1.00094;1.00094;1.00094;1.00094;227.569;35.5645;0.417539;0.00686591;0.0267583;1.85623;104.027;104.962;16.2546;19.3325;0.198008;0.858429;0.942103;1.03344;0.942103;10;0.888804;0.907664;0.961072;0.998635;0.961072;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
104.719;1.05734;1.03344;68.9063;0.998643;1.01006;1.01268;1.06885;1.05752;1.0888;1.05217;1.04771;1.05469;1.05387;1.04891;1.03285;1.00091;1.00091;1.00091;1.00091;1.00091;227.665;35.637;0.280627;0.00130423;0.0171589;1.82604;104.053;105.026;16.2542;19.3335;0.198009;0.858439;0.942108;1.03344;0.942108;10;0.888814;0.907681;0.961079;0.998643;0.961079;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
108.913;1.05734;1.03344;68.9062;0.998641;1.01006;1.01267;1.06885;1.05751;1.0888;1.05217;1.04771;1.05469;1.05387;1.0489;1.03284;1.00087;1.00087;1.00087;1.00087;1.00087;227.764;35.7124;0.138046;-0.00471693;0.00677004;1.80247;104.073;105.085;16.257;19.3357;0.198009;0.858438;0.942107;1.03344;0.942107;10;0.888812;0.907678;0.961078;0.998641;0.961078;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
110;1.05734;1.03344;68.9062;0.99864;1.01006;1.01267;1.06885;1.05751;1.0888;1.05216;1.04771;1.05469;1.05387;1.0489;1.03284;1.00086;1.00086;1.00086;1.00086;1.00086;227.777;35.7227;0.118636;-0.00555056;0.00533293;1.7995;104.075;105.093;16.2574;19.3361;0.198009;0.858437;0.942107;1.03344;0.942107;10;0.888811;0.907676;0.961077;0.99864;0.961077;13;0.99;1.01;0.99;1.01;-1;-1;65.895;
110;1.05715;1.0329;68.8638;0.998027;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8924;1.16095;0.037907;0.0333295;2.45973;105.577;107.245;16.3573;19.4191;0.200709;0.878038;0.950652;1.0329;0.950652;11;0.9006;0.92783;0.969556;0.998027;0.969556;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110;1.05715;1.0329;68.8639;0.998027;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8925;1.16101;0.0378992;0.0333278;2.45933;105.576;107.245;16.3573;19.4191;0.20071;0.87804;0.950654;1.0329;0.950654;11;0.9006;0.927831;0.969557;0.998027;0.969557;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110;1.05715;1.0329;68.8639;0.998027;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8925;1.16101;0.0378987;0.033328;2.45933;105.576;107.245;16.3573;19.4191;0.20071;0.878039;0.950654;1.0329;0.950654;11;0.9006;0.927831;0.969557;0.998027;0.969557;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110;1.05715;1.0329;68.8639;0.998027;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8925;1.161;0.037898;0.0333286;2.45936;105.576;107.245;16.3573;19.4191;0.20071;0.878039;0.950654;1.0329;0.950654;11;0.9006;0.927831;0.969557;0.998027;0.969557;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110;1.05715;1.0329;68.8639;0.998027;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8925;1.161;0.0378954;0.0333294;2.45934;105.576;107.245;16.3573;19.4191;0.20071;0.878039;0.950654;1.0329;0.950654;11;0.9006;0.927831;0.969557;0.998027;0.969557;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110;1.05715;1.0329;68.8639;0.998027;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8925;1.16099;0.0378911;0.0333312;2.45935;105.576;107.245;16.3573;19.4191;0.20071;0.878039;0.950654;1.0329;0.950654;11;0.9006;0.927831;0.969557;0.998027;0.969557;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110;1.05715;1.0329;68.8639;0.998027;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8925;1.16098;0.0378824;0.0333348;2.45937;105.576;107.245;16.3573;19.4191;0.20071;0.878039;0.950654;1.0329;0.950654;11;0.9006;0.92783;0.969557;0.998027;0.969557;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110;1.05715;1.0329;68.8638;0.998027;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8925;1.16095;0.0378651;0.033342;2.45942;105.576;107.245;16.3573;19.4191;0.20071;0.878039;0.950654;1.0329;0.950654;11;0.9006;0.92783;0.969557;0.998027;0.969557;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
