time;NETWORK__BUS____1_TN_Upu_value;NETWORK__BUS____2_TN_Upu_value;NETWORK__BUS____3_TN_U_value;NETWORK__BUS____3_TN_Upu_value;NETWORK__BUS____4_TN_Upu_value;NETWORK__BUS____5_TN_Upu_value;NETWORK__BUS____6_TN_Upu_value;NETWORK__BUS____7_TN_Upu_value;NETWORK__BUS____8_TN_Upu_value;NETWORK__BUS____9_TN_Upu_value;NETWORK__BUS___10_TN_Upu_value;NETWORK__BUS___11_TN_Upu_value;NETWORK__BUS___12_TN_Upu_value;NETWORK__BUS___13_TN_Upu_value;NETWORK__BUS___14_TN_Upu_value;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____1_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;_LOAD___2_EC_load_PPu;_LOAD___2_EC_load_QPu;_LOAD___2_EC_load_UPu;_LOAD___2_EC_transformer_U1Pu;_LOAD___2_EC_transformer_U2Pu;_LOAD___2_EC_transformer_tap;_LOAD___3_EC_load_PPu;_LOAD___3_EC_load_QPu;_LOAD___3_EC_load_UPu;_LOAD___3_EC_transformer_U1Pu;_LOAD___3_EC_transformer_U2Pu;_LOAD___3_EC_transformer_tap;TAP_CHANGER_LOAD_2_tapChanger_valueMin;TAP_CHANGER_LOAD_2_tapChanger_valueMax;TAP_CHANGER_LOAD_3_tapChanger_valueMin;TAP_CHANGER_LOAD_3_tapChanger_valueMax;TAP_CHANGER_LOCK_tapChangerLock_locked;TAP_CHANGER_LOCK_tapChangerLock_lockedT;TAP_CHANGER_LOCK_tapChangerLock_UMin;
110;1.05715;1.0329;68.8638;0.998027;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8926;1.16089;0.0378306;0.0333563;2.45951;105.576;107.244;16.3573;19.4191;0.20071;0.878039;0.950653;1.0329;0.950653;11;0.9006;0.92783;0.969557;0.998027;0.969557;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110;1.05715;1.0329;68.8638;0.998026;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8926;1.16078;0.0377617;0.033385;2.45969;105.575;107.244;16.3573;19.4192;0.200709;0.878039;0.950653;1.0329;0.950653;11;0.900599;0.927829;0.969556;0.998026;0.969556;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.001;1.05715;1.0329;68.8638;0.998026;1.00965;1.0123;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8926;1.16055;0.0376252;0.0334421;2.46005;105.575;107.244;16.3573;19.4193;0.200709;0.878038;0.950653;1.0329;0.950653;11;0.900599;0.927828;0.969556;0.998026;0.969556;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.001;1.05715;1.0329;68.8637;0.998024;1.00965;1.01229;1.06866;1.05726;1.08868;1.0519;1.04746;1.05447;1.05368;1.04871;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.901;35.8928;1.1601;0.0373565;0.0335552;2.46076;105.575;107.243;16.3573;19.4195;0.200709;0.878036;0.950652;1.0329;0.950652;11;0.900597;0.927825;0.969554;0.998024;0.969554;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.002;1.05715;1.0329;68.8635;0.998022;1.00965;1.01229;1.06866;1.05725;1.08868;1.0519;1.04746;1.05447;1.05368;1.0487;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.902;35.893;1.15919;0.0368365;0.0337775;2.46216;105.573;107.242;16.3573;19.4199;0.200709;0.878032;0.95065;1.0329;0.95065;11;0.900593;0.927819;0.969552;0.998022;0.969552;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.004;1.05714;1.03289;68.8631;0.998016;1.00964;1.01229;1.06866;1.05725;1.08868;1.0519;1.04746;1.05446;1.05367;1.0487;1.03261;1.00086;1.00086;1.00086;1.00086;1.00086;227.902;35.8935;1.15735;0.0358616;0.0342071;2.46482;105.571;107.24;16.3573;19.4207;0.200708;0.878025;0.950647;1.03289;0.950647;11;0.900587;0.927807;0.969547;0.998016;0.969547;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.008;1.05714;1.03289;68.8625;0.998007;1.00964;1.01228;1.06865;1.05725;1.08867;1.05189;1.04745;1.05446;1.05367;1.0487;1.0326;1.00086;1.00086;1.00086;1.00086;1.00086;227.904;35.8945;1.15361;0.0341428;0.0350115;2.46969;105.567;107.235;16.3575;19.4221;0.200706;0.878012;0.950642;1.03289;0.950642;11;0.900574;0.927785;0.969538;0.998007;0.969538;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.016;1.05713;1.03287;68.8613;0.99799;1.00963;1.01227;1.06864;1.05724;1.08867;1.05189;1.04744;1.05445;1.05366;1.04869;1.03259;1.00086;1.00086;1.00086;1.00086;1.00086;227.907;35.8969;1.14593;0.0314394;0.0364359;2.47777;105.56;107.227;16.3582;19.4246;0.200703;0.877989;0.950632;1.03287;0.950632;11;0.900551;0.927747;0.969522;0.99799;0.969522;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.033;1.05712;1.03286;68.8595;0.997963;1.00961;1.01226;1.06863;1.05723;1.08867;1.05188;1.04743;1.05444;1.05365;1.04868;1.03258;1.00086;1.00086;1.00086;1.00086;1.00086;227.913;35.9025;1.12988;0.0279369;0.038744;2.48865;105.55;107.216;16.3605;19.4282;0.200698;0.877954;0.950617;1.03286;0.950617;11;0.900517;0.927687;0.969497;0.997963;0.969497;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.066;1.05711;1.03284;68.8573;0.997932;1.00959;1.01224;1.06863;1.05722;1.08866;1.05187;1.04742;1.05443;1.05364;1.04867;1.03258;1.00086;1.00086;1.00086;1.00086;1.00086;227.929;35.9173;1.09519;0.0243506;0.0420573;2.49659;105.543;107.206;16.3669;19.432;0.200693;0.877917;0.950601;1.03284;0.950601;11;0.900475;0.927615;0.969467;0.997932;0.969467;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.131;1.05711;1.03284;68.8562;0.997916;1.00959;1.01224;1.06864;1.05722;1.08867;1.05187;1.04743;1.05444;1.05366;1.04868;1.03258;1.00086;1.00086;1.00086;1.00086;1.00086;227.976;35.9581;1.01564;0.0200867;0.0461058;2.48665;105.551;107.22;16.3802;19.4327;0.200692;0.877912;0.950598;1.03284;0.950598;11;0.900455;0.92758;0.969452;0.997916;0.969452;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.262;1.05713;1.03288;68.8584;0.997949;1.00962;1.01227;1.0687;1.05725;1.08869;1.05191;1.04747;1.05449;1.05371;1.04874;1.03263;1.00086;1.00086;1.00085;1.00085;1.00086;228.098;36.0629;0.82727;0.0121321;0.0491873;2.44112;105.594;107.302;16.3989;19.4263;0.200703;0.877989;0.950632;1.03288;0.950632;11;0.900497;0.927654;0.969483;0.997949;0.969483;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
110.524;1.05719;1.03295;68.865;0.998044;1.00969;1.01233;1.06876;1.0573;1.08872;1.05196;1.04752;1.05455;1.05377;1.0488;1.03268;1.00085;1.00085;1.00084;1.00085;1.00085;228.28;36.2251;0.545091;0.0120616;0.0452102;2.36825;105.662;107.466;16.4003;19.4143;0.200725;0.878149;0.950701;1.03295;0.950701;11;0.900622;0.927868;0.969573;0.998044;0.969573;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
111.049;1.05723;1.03302;68.8723;0.99815;1.00975;1.01239;1.06879;1.05735;1.08874;1.052;1.04756;1.05458;1.0538;1.04883;1.03272;1.00083;1.00083;1.00083;1.00083;1.00083;228.34;36.2887;0.460509;0.0139101;0.0394432;2.30367;105.721;107.573;16.3865;19.4028;0.200744;0.878294;0.950764;1.03302;0.950764;11;0.900762;0.928108;0.969673;0.99815;0.969673;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
111.573;1.05725;1.03306;68.8763;0.998207;1.00978;1.01242;1.0688;1.05736;1.08875;1.05202;1.04758;1.05459;1.05381;1.04884;1.03273;1.00081;1.00081;1.00081;1.00081;1.00081;228.339;36.2884;0.480545;0.0113471;0.0343518;2.26903;105.754;107.609;16.3759;19.3973;0.200754;0.878362;0.950793;1.03306;0.950793;11;0.900837;0.928236;0.969727;0.998207;0.969727;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
112.621;1.05725;1.03308;68.8785;0.998239;1.00979;1.01243;1.0688;1.05737;1.08875;1.05202;1.04758;1.0546;1.05381;1.04884;1.03274;1.00079;1.00079;1.00079;1.00079;1.00079;228.39;36.3233;0.420431;0.00687163;0.0270197;2.23383;105.787;107.66;16.3691;19.395;0.200759;0.8784;0.95081;1.03308;0.95081;11;0.900879;0.928308;0.969757;0.998239;0.969757;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
114.719;1.05725;1.03308;68.879;0.998246;1.00979;1.01242;1.0688;1.05737;1.08875;1.05202;1.04758;1.05459;1.05381;1.04884;1.03273;1.00076;1.00076;1.00075;1.00076;1.00076;228.487;36.3965;0.282291;0.00125905;0.0173322;2.20342;105.814;107.725;16.3688;19.396;0.20076;0.87841;0.950814;1.03308;0.950814;11;0.900889;0.928326;0.969764;0.998246;0.969764;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
118.913;1.05725;1.03308;68.8789;0.998245;1.00979;1.01242;1.0688;1.05736;1.08875;1.05202;1.04758;1.05459;1.05381;1.04883;1.03273;1.00072;1.00072;1.00072;1.00072;1.00072;228.587;36.4728;0.138414;-0.00481763;0.00684768;2.17972;105.833;107.785;16.3716;19.3983;0.20076;0.878409;0.950814;1.03308;0.950814;11;0.900886;0.928322;0.969762;0.998245;0.969762;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05725;1.03308;68.8788;0.998244;1.00978;1.01241;1.0688;1.05736;1.08875;1.05201;1.04757;1.05459;1.05381;1.04883;1.03273;1.00071;1.00071;1.00071;1.00071;1.00071;228.6;36.4831;0.118825;-0.00565901;0.00539724;2.17673;105.836;107.793;16.3721;19.3987;0.20076;0.878408;0.950813;1.03308;0.950813;11;0.900886;0.928321;0.969762;0.998244;0.969762;14;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05705;1.03253;68.836;0.997623;1.00938;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6514;1.16511;0.0380713;0.0335232;2.8455;107.355;109.969;16.4732;19.4828;0.203467;0.898236;0.95934;1.03253;0.95934;12;0.9127;0.948699;0.978221;0.997623;0.978221;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05705;1.03253;68.836;0.997623;1.00938;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6515;1.16516;0.0380648;0.0335219;2.84514;107.355;109.968;16.4732;19.4827;0.203467;0.898237;0.959341;1.03253;0.959341;12;0.9127;0.9487;0.978222;0.997623;0.978222;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05705;1.03253;68.836;0.997623;1.00938;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6515;1.16516;0.0380642;0.0335222;2.84515;107.355;109.968;16.4732;19.4827;0.203467;0.898237;0.959341;1.03253;0.959341;12;0.9127;0.9487;0.978222;0.997623;0.978222;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05705;1.03253;68.836;0.997623;1.00938;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6515;1.16516;0.0380635;0.0335227;2.84517;107.355;109.968;16.4732;19.4827;0.203467;0.898237;0.959341;1.03253;0.959341;12;0.9127;0.9487;0.978222;0.997623;0.978222;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05705;1.03253;68.836;0.997623;1.00938;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6515;1.16516;0.0380609;0.0335235;2.84515;107.355;109.968;16.4732;19.4827;0.203467;0.898237;0.959341;1.03253;0.959341;12;0.9127;0.9487;0.978222;0.997623;0.978222;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05705;1.03253;68.836;0.997623;1.00938;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6515;1.16515;0.0380566;0.0335253;2.84517;107.355;109.968;16.4732;19.4827;0.203467;0.898237;0.959341;1.03253;0.959341;12;0.9127;0.9487;0.978222;0.997623;0.978222;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05705;1.03253;68.836;0.997623;1.00938;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6515;1.16513;0.0380478;0.0335289;2.84519;107.355;109.968;16.4732;19.4827;0.203467;0.898237;0.959341;1.03253;0.959341;12;0.9127;0.9487;0.978222;0.997623;0.978222;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05705;1.03253;68.836;0.997623;1.00938;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6515;1.16511;0.0380304;0.0335362;2.84523;107.355;109.968;16.4732;19.4828;0.203467;0.898237;0.959341;1.03253;0.959341;12;0.9127;0.948699;0.978222;0.997623;0.978222;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05705;1.03253;68.836;0.997623;1.00937;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6516;1.16505;0.0379956;0.0335506;2.84533;107.354;109.968;16.4732;19.4828;0.203467;0.898237;0.959341;1.03253;0.959341;12;0.9127;0.948699;0.978222;0.997623;0.978222;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120;1.05705;1.03253;68.8359;0.997622;1.00937;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6516;1.16494;0.0379262;0.0335793;2.84551;107.354;109.968;16.4732;19.4828;0.203467;0.898236;0.959341;1.03253;0.959341;12;0.912699;0.948698;0.978221;0.997622;0.978221;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.001;1.05705;1.03253;68.8359;0.997622;1.00937;1.01204;1.06861;1.0571;1.08863;1.05175;1.04733;1.05437;1.05361;1.04864;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6517;1.16471;0.0377886;0.0336366;2.84588;107.354;109.967;16.4732;19.4829;0.203467;0.898235;0.95934;1.03253;0.95934;12;0.912698;0.948697;0.978221;0.997622;0.978221;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.001;1.05705;1.03253;68.8358;0.99762;1.00937;1.01204;1.0686;1.0571;1.08863;1.05175;1.04732;1.05437;1.05361;1.04863;1.0325;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.6518;1.16425;0.0375179;0.0337501;2.8466;107.353;109.967;16.4732;19.4832;0.203467;0.898234;0.95934;1.03253;0.95934;12;0.912697;0.948693;0.978219;0.99762;0.978219;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.002;1.05705;1.03253;68.8356;0.997618;1.00937;1.01204;1.0686;1.0571;1.08863;1.05175;1.04732;1.05437;1.05361;1.04863;1.03249;1.00071;1.00071;1.00071;1.00071;1.00071;228.724;36.652;1.16333;0.036994;0.0339731;2.84801;107.352;109.965;16.4732;19.4836;0.203466;0.89823;0.959338;1.03253;0.959338;12;0.912693;0.948687;0.978217;0.997618;0.978217;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.004;1.05705;1.03253;68.8353;0.997613;1.00937;1.01203;1.0686;1.0571;1.08863;1.05175;1.04732;1.05436;1.05361;1.04863;1.03249;1.00071;1.00071;1.00071;1.00071;1.00071;228.725;36.6525;1.16148;0.0360115;0.0344041;2.8507;107.35;109.963;16.4733;19.4844;0.203465;0.898222;0.959335;1.03253;0.959335;12;0.912686;0.948675;0.978212;0.997613;0.978212;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.008;1.05704;1.03252;68.8346;0.997603;1.00936;1.01203;1.06859;1.05709;1.08862;1.05174;1.04732;1.05436;1.0536;1.04862;1.03249;1.00071;1.00071;1.00071;1.00071;1.00071;228.726;36.6536;1.15772;0.0342791;0.0352107;2.85563;107.345;109.958;16.4734;19.4858;0.203463;0.898209;0.959329;1.03252;0.959329;12;0.912673;0.948653;0.978203;0.997603;0.978203;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.016;1.05704;1.03251;68.8334;0.997586;1.00935;1.01202;1.06858;1.05709;1.08862;1.05173;1.04731;1.05435;1.05359;1.04862;1.03248;1.00071;1.00071;1.00071;1.00071;1.00071;228.729;36.6559;1.15;0.0315532;0.0366383;2.8638;107.338;109.95;16.4742;19.4883;0.20346;0.898185;0.959319;1.03251;0.959319;12;0.91265;0.948613;0.978186;0.997586;0.978186;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.033;1.05703;1.03249;68.8315;0.997559;1.00933;1.012;1.06857;1.05708;1.08862;1.05172;1.0473;1.05434;1.05358;1.0486;1.03247;1.00071;1.00071;1.00071;1.00071;1.00071;228.735;36.6616;1.13386;0.0280174;0.0389487;2.87482;107.328;109.938;16.4765;19.492;0.203455;0.898149;0.959303;1.03249;0.959303;12;0.912614;0.948551;0.97816;0.997559;0.97816;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.066;1.05701;1.03247;68.8293;0.997527;1.00932;1.01198;1.06857;1.05707;1.08861;1.05171;1.04729;1.05433;1.05358;1.0486;1.03246;1.00071;1.00071;1.00071;1.00071;1.00071;228.752;36.6767;1.09897;0.0243841;0.0422564;2.88288;107.321;109.929;16.4829;19.4958;0.20345;0.898111;0.959287;1.03247;0.959287;12;0.912572;0.948477;0.97813;0.997527;0.97813;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.131;1.05701;1.03247;68.8283;0.997511;1.00931;1.01198;1.06858;1.05707;1.08862;1.05172;1.04729;1.05434;1.05359;1.04861;1.03247;1.00071;1.00071;1.00071;1.00071;1.00071;228.798;36.7181;1.01897;0.0200402;0.0462734;2.87289;107.329;109.942;16.4964;19.4965;0.203449;0.898105;0.959285;1.03247;0.959285;12;0.912551;0.948441;0.978115;0.997511;0.978115;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.262;1.05704;1.03251;68.8305;0.997544;1.00935;1.01201;1.06864;1.0571;1.08864;1.05176;1.04734;1.05439;1.05365;1.04867;1.03251;1.00071;1.00071;1.0007;1.0007;1.0007;228.921;36.8242;0.829525;0.0119556;0.0492771;2.82704;107.373;110.025;16.5154;19.4901;0.20346;0.898185;0.959319;1.03251;0.959319;12;0.912595;0.948517;0.978147;0.997544;0.978147;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
120.524;1.05709;1.03259;68.8372;0.99764;1.00941;1.01208;1.0687;1.05715;1.08867;1.05181;1.04739;1.05445;1.05371;1.04873;1.03257;1.0007;1.0007;1.00069;1.00069;1.00069;229.104;36.9874;0.545851;0.0119332;0.0453065;2.75359;107.443;110.192;16.5169;19.4779;0.203483;0.898351;0.95939;1.03259;0.95939;12;0.912723;0.948739;0.978238;0.99764;0.978238;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
121.049;1.05714;1.03266;68.8446;0.997747;1.00948;1.01213;1.06874;1.05719;1.08869;1.05185;1.04743;1.05449;1.05374;1.04876;1.03261;1.00068;1.00068;1.00068;1.00068;1.00068;229.165;37.0511;0.461137;0.013855;0.0396016;2.68836;107.503;110.3;16.5029;19.4664;0.203503;0.898501;0.959454;1.03266;0.959454;12;0.912866;0.948986;0.97834;0.997747;0.97834;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
121.573;1.05715;1.03269;68.8486;0.997805;1.00951;1.01216;1.06875;1.05721;1.0887;1.05187;1.04744;1.0545;1.05375;1.04877;1.03262;1.00066;1.00066;1.00066;1.00066;1.00066;229.164;37.0507;0.481553;0.0112854;0.0345009;2.65334;107.536;110.337;16.4922;19.4607;0.203513;0.898571;0.959484;1.03269;0.959484;12;0.912943;0.94912;0.978395;0.997805;0.978395;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
122.621;1.05716;1.03271;68.8508;0.997837;1.00952;1.01217;1.06874;1.05722;1.0887;1.05187;1.04745;1.0545;1.05375;1.04877;1.03262;1.00064;1.00064;1.00064;1.00064;1.00064;229.215;37.0859;0.421291;0.0067879;0.0271323;2.61786;107.57;110.389;16.4854;19.4584;0.203518;0.89861;0.959501;1.03271;0.959501;12;0.912986;0.949194;0.978426;0.997837;0.978426;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
124.719;1.05716;1.03272;68.8513;0.997845;1.00952;1.01217;1.06874;1.05721;1.0887;1.05187;1.04745;1.0545;1.05375;1.04877;1.03262;1.0006;1.0006;1.0006;1.0006;1.0006;229.312;37.1595;0.282535;0.00115084;0.0174022;2.58733;107.597;110.454;16.4851;19.4594;0.203519;0.898621;0.959505;1.03272;0.959505;12;0.912996;0.949213;0.978433;0.997845;0.978433;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
128.913;1.05715;1.03272;68.8512;0.997844;1.00951;1.01216;1.06874;1.05721;1.0887;1.05186;1.04744;1.05449;1.05375;1.04876;1.03261;1.00057;1.00057;1.00057;1.00057;1.00057;229.413;37.2361;0.138008;-0.00495339;0.00687038;2.5636;107.617;110.515;16.4879;19.4618;0.203519;0.89862;0.959505;1.03272;0.959505;12;0.912994;0.949208;0.978432;0.997844;0.978432;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05715;1.03272;68.8512;0.997843;1.00951;1.01216;1.06874;1.05721;1.0887;1.05186;1.04744;1.05449;1.05374;1.04876;1.03261;1.00056;1.00056;1.00056;1.00056;1.00056;229.426;37.2465;0.118329;-0.00579867;0.00541322;2.56061;107.619;110.523;16.4883;19.4622;0.203519;0.898619;0.959504;1.03272;0.959504;12;0.912993;0.949207;0.978431;0.997843;0.978431;15;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05696;1.03216;68.8078;0.997215;1.00909;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4134;1.16856;0.038203;0.0336672;3.23791;109.156;112.722;16.5908;19.5473;0.206232;0.918673;0.968012;1.03216;0.968012;13;0.924832;0.96981;0.986871;0.997215;0.986871;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05696;1.03216;68.8078;0.997215;1.0091;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4135;1.1686;0.0381976;0.0336664;3.2376;109.156;112.722;16.5907;19.5473;0.206232;0.918674;0.968013;1.03216;0.968013;13;0.924832;0.96981;0.986871;0.997215;0.986871;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05696;1.03216;68.8078;0.997215;1.0091;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4135;1.1686;0.0381971;0.0336666;3.23761;109.156;112.722;16.5907;19.5473;0.206232;0.918674;0.968013;1.03216;0.968013;13;0.924832;0.96981;0.986871;0.997215;0.986871;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05696;1.03216;68.8078;0.997215;1.0091;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4135;1.1686;0.0381963;0.0336671;3.23763;109.156;112.722;16.5907;19.5473;0.206232;0.918674;0.968013;1.03216;0.968013;13;0.924832;0.96981;0.986871;0.997215;0.986871;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05696;1.03216;68.8078;0.997215;1.0091;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4135;1.1686;0.0381938;0.033668;3.23761;109.156;112.722;16.5907;19.5473;0.206232;0.918674;0.968013;1.03216;0.968013;13;0.924832;0.96981;0.986871;0.997215;0.986871;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05696;1.03216;68.8078;0.997215;1.0091;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4135;1.16859;0.0381894;0.0336698;3.23763;109.156;112.722;16.5907;19.5473;0.206232;0.918674;0.968013;1.03216;0.968013;13;0.924832;0.96981;0.986871;0.997215;0.986871;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05696;1.03216;68.8078;0.997215;1.0091;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4135;1.16858;0.0381806;0.0336734;3.23765;109.156;112.722;16.5907;19.5473;0.206232;0.918674;0.968013;1.03216;0.968013;13;0.924832;0.96981;0.986871;0.997215;0.986871;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05696;1.03216;68.8078;0.997215;1.00909;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4135;1.16855;0.038163;0.0336806;3.2377;109.156;112.722;16.5907;19.5473;0.206232;0.918674;0.968013;1.03216;0.968013;13;0.924832;0.96981;0.986871;0.997215;0.986871;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05696;1.03216;68.8078;0.997214;1.00909;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4135;1.16849;0.0381279;0.0336951;3.23779;109.156;112.721;16.5907;19.5473;0.206232;0.918674;0.968013;1.03216;0.968013;13;0.924832;0.969809;0.986871;0.997214;0.986871;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130;1.05696;1.03216;68.8078;0.997214;1.00909;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4135;1.16838;0.038058;0.033724;3.23797;109.155;112.721;16.5907;19.5474;0.206232;0.918673;0.968013;1.03216;0.968013;13;0.924831;0.969809;0.986871;0.997214;0.986871;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.001;1.05696;1.03216;68.8077;0.997213;1.00909;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.549;37.4136;1.16815;0.0379194;0.0337814;3.23834;109.155;112.721;16.5907;19.5475;0.206232;0.918672;0.968012;1.03216;0.968012;13;0.92483;0.969807;0.98687;0.997213;0.98687;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.001;1.05695;1.03216;68.8076;0.997212;1.00909;1.01178;1.06855;1.05695;1.08858;1.0516;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.55;37.4137;1.16769;0.0376467;0.0338953;3.23907;109.155;112.72;16.5907;19.5477;0.206232;0.91867;0.968012;1.03216;0.968012;13;0.924829;0.969804;0.986869;0.997212;0.986869;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.002;1.05695;1.03216;68.8074;0.997209;1.00909;1.01177;1.06854;1.05694;1.08858;1.05159;1.04719;1.05427;1.05355;1.04856;1.03238;1.00056;1.00056;1.00056;1.00056;1.00056;229.55;37.414;1.16676;0.0371188;0.034119;3.2405;109.153;112.719;16.5908;19.5481;0.206231;0.918666;0.96801;1.03216;0.96801;13;0.924825;0.969797;0.986866;0.997209;0.986866;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.004;1.05695;1.03216;68.8071;0.997204;1.00909;1.01177;1.06854;1.05694;1.08858;1.05159;1.04718;1.05426;1.05354;1.04856;1.03237;1.00056;1.00056;1.00056;1.00056;1.00056;229.551;37.4145;1.1649;0.0361288;0.0345513;3.24323;109.151;112.716;16.5908;19.5489;0.20623;0.918659;0.968007;1.03216;0.968007;13;0.924818;0.969785;0.986861;0.997204;0.986861;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.008;1.05695;1.03215;68.8064;0.997194;1.00908;1.01177;1.06853;1.05694;1.08857;1.05159;1.04718;1.05426;1.05354;1.04855;1.03237;1.00056;1.00056;1.00056;1.00056;1.00056;229.552;37.4155;1.16113;0.0343829;0.0353602;3.24821;109.146;112.712;16.591;19.5504;0.206228;0.918645;0.968001;1.03215;0.968001;13;0.924804;0.969762;0.986852;0.997194;0.986852;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.016;1.05694;1.03214;68.8052;0.997177;1.00907;1.01175;1.06853;1.05693;1.08857;1.05158;1.04717;1.05425;1.05353;1.04854;1.03236;1.00056;1.00056;1.00056;1.00056;1.00056;229.555;37.4179;1.15337;0.0316345;0.0367909;3.25648;109.139;112.703;16.5917;19.5529;0.206225;0.91862;0.96799;1.03214;0.96799;13;0.924781;0.969721;0.986835;0.997177;0.986835;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.033;1.05693;1.03212;68.8033;0.997149;1.00905;1.01174;1.06851;1.05692;1.08857;1.05157;1.04716;1.05424;1.05352;1.04853;1.03235;1.00056;1.00056;1.00056;1.00056;1.00056;229.561;37.4237;1.13713;0.0280656;0.0391036;3.26763;109.129;112.691;16.5941;19.5566;0.20622;0.918583;0.967975;1.03212;0.967975;13;0.924744;0.969656;0.986809;0.997149;0.986809;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.066;1.05692;1.0321;68.8011;0.997117;1.00904;1.01172;1.06851;1.05691;1.08856;1.05156;1.04715;1.05423;1.05351;1.04852;1.03234;1.00056;1.00056;1.00056;1.00056;1.00056;229.577;37.439;1.10205;0.0243854;0.0424057;3.27581;109.121;112.681;16.6006;19.5605;0.206215;0.918543;0.967958;1.0321;0.967958;13;0.924701;0.96958;0.986778;0.997117;0.986778;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.131;1.05691;1.0321;68.8;0.997101;1.00903;1.01172;1.06852;1.05691;1.08857;1.05156;1.04716;1.05424;1.05353;1.04854;1.03235;1.00056;1.00056;1.00055;1.00056;1.00056;229.623;37.481;1.0216;0.0199614;0.0463911;3.26578;109.13;112.695;16.6142;19.5612;0.206214;0.918538;0.967956;1.0321;0.967956;13;0.924679;0.969543;0.986763;0.997101;0.986763;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.262;1.05694;1.03214;68.8023;0.997135;1.00907;1.01175;1.06858;1.05694;1.08859;1.0516;1.0472;1.05429;1.05358;1.04859;1.0324;1.00056;1.00056;1.00055;1.00055;1.00055;229.747;37.5884;0.831102;0.011747;0.0493176;3.21962;109.174;112.779;16.6335;19.5548;0.206225;0.91862;0.96799;1.03214;0.96799;13;0.924724;0.969622;0.986795;0.997135;0.986795;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
130.524;1.057;1.03222;68.809;0.997232;1.00913;1.01182;1.06865;1.057;1.08862;1.05165;1.04725;1.05435;1.05364;1.04866;1.03245;1.00055;1.00055;1.00054;1.00054;1.00054;229.931;37.7527;0.545963;0.0117751;0.0453567;3.1456;109.245;112.948;16.6351;19.5425;0.206248;0.918792;0.968063;1.03222;0.968063;13;0.924856;0.969851;0.986888;0.997232;0.986888;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
131.049;1.05704;1.03229;68.8165;0.99734;1.0092;1.01188;1.06868;1.05704;1.08864;1.0517;1.04729;1.05439;1.05368;1.04869;1.03249;1.00053;1.00053;1.00053;1.00053;1.00053;229.993;37.8164;0.461176;0.0137732;0.0397194;3.07973;109.307;113.058;16.621;19.5308;0.206269;0.918946;0.968128;1.03229;0.968128;13;0.925002;0.970107;0.986992;0.99734;0.986992;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
131.573;1.05706;1.03233;68.8205;0.997399;1.00923;1.0119;1.06869;1.05705;1.08865;1.05171;1.04731;1.0544;1.05369;1.0487;1.0325;1.00051;1.00051;1.00051;1.00051;1.00051;229.992;37.8159;0.482031;0.0111992;0.0346134;3.04434;109.34;113.095;16.6101;19.525;0.206279;0.91902;0.968159;1.03233;0.968159;13;0.925081;0.970245;0.987048;0.997399;0.987048;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
132.621;1.05706;1.03235;68.8228;0.997432;1.00924;1.01191;1.06869;1.05706;1.08865;1.05172;1.04731;1.0544;1.05369;1.0487;1.03251;1.00049;1.00049;1.00049;1.00049;1.00049;230.043;37.8512;0.421711;0.00668348;0.0272149;3.00859;109.375;113.147;16.6032;19.5227;0.206284;0.91906;0.968176;1.03235;0.968176;13;0.925125;0.970322;0.98708;0.997432;0.98708;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
134.719;1.05706;1.03235;68.8233;0.99744;1.00924;1.01191;1.06868;1.05706;1.08865;1.05172;1.04731;1.0544;1.05368;1.0487;1.0325;1.00045;1.00045;1.00045;1.00045;1.00045;230.141;37.9252;0.282461;0.00102722;0.0174513;2.97796;109.402;113.214;16.6029;19.5237;0.206286;0.919072;0.968181;1.03235;0.968181;13;0.925136;0.970341;0.987087;0.99744;0.987087;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
138.913;1.05706;1.03235;68.8232;0.997438;1.00923;1.0119;1.06868;1.05705;1.08865;1.05171;1.0473;1.05439;1.05368;1.04869;1.0325;1.00042;1.00042;1.00041;1.00041;1.00041;230.241;38.0021;0.137414;-0.00509898;0.00688169;2.95422;109.422;113.275;16.6057;19.5261;0.206286;0.91907;0.96818;1.03235;0.96818;13;0.925133;0.970337;0.987086;0.997438;0.987086;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05706;1.03235;68.8232;0.997437;1.00923;1.0119;1.06868;1.05705;1.08865;1.05171;1.0473;1.05439;1.05368;1.04869;1.0325;1.00041;1.00041;1.00041;1.00041;1.00041;230.255;38.0126;0.117662;-0.0059474;0.00541915;2.95124;109.425;113.283;16.6062;19.5265;0.206286;0.919069;0.96818;1.03235;0.96818;13;0.925133;0.970335;0.987085;0.997437;0.987085;16;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05686;1.03179;68.7793;0.996801;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.1779;1.1718;0.0383243;0.0337998;3.63707;110.98;115.505;16.7099;19.6127;0.209004;0.939348;0.976669;1.03179;0.976669;14;0.936995;0.991161;0.995505;0.996801;0.995505;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05686;1.03179;68.7793;0.996802;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.178;1.17184;0.0383199;0.0337994;3.63681;110.979;115.505;16.7099;19.6126;0.209005;0.93935;0.97667;1.03179;0.97667;14;0.936996;0.991162;0.995505;0.996802;0.995505;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05686;1.03179;68.7793;0.996802;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.178;1.17184;0.0383194;0.0337997;3.63681;110.979;115.505;16.7099;19.6126;0.209005;0.93935;0.97667;1.03179;0.97667;14;0.936996;0.991162;0.995505;0.996802;0.995505;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05686;1.03179;68.7793;0.996802;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.178;1.17184;0.0383185;0.0338001;3.63683;110.979;115.505;16.7099;19.6126;0.209005;0.93935;0.97667;1.03179;0.97667;14;0.936996;0.991162;0.995505;0.996802;0.995505;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05686;1.03179;68.7793;0.996802;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.178;1.17184;0.038316;0.033801;3.63682;110.979;115.505;16.7099;19.6126;0.209005;0.93935;0.97667;1.03179;0.97667;14;0.936996;0.991162;0.995505;0.996802;0.995505;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05686;1.03179;68.7793;0.996802;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.178;1.17183;0.0383116;0.0338028;3.63683;110.979;115.505;16.7099;19.6126;0.209005;0.93935;0.97667;1.03179;0.97667;14;0.936996;0.991162;0.995505;0.996802;0.995505;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05686;1.03179;68.7793;0.996802;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.178;1.17182;0.0383027;0.0338065;3.63685;110.979;115.505;16.7099;19.6126;0.209005;0.93935;0.97667;1.03179;0.97667;14;0.936996;0.991161;0.995505;0.996802;0.995505;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05686;1.03179;68.7793;0.996801;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.1781;1.17179;0.038285;0.0338137;3.6369;110.979;115.505;16.7099;19.6127;0.209005;0.93935;0.976669;1.03179;0.976669;14;0.936995;0.991161;0.995505;0.996801;0.995505;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05686;1.03179;68.7793;0.996801;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.1781;1.17173;0.0382497;0.0338282;3.63699;110.979;115.505;16.7099;19.6127;0.209005;0.939349;0.976669;1.03179;0.976669;14;0.936995;0.991161;0.995505;0.996801;0.995505;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140;1.05686;1.03179;68.7793;0.996801;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.1781;1.17161;0.0381793;0.0338572;3.63718;110.979;115.505;16.7099;19.6127;0.209005;0.939349;0.976669;1.03179;0.976669;14;0.936995;0.99116;0.995505;0.996801;0.995505;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.001;1.05686;1.03179;68.7792;0.9968;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.1782;1.17138;0.0380396;0.0339148;3.63755;110.979;115.504;16.7099;19.6128;0.209004;0.939348;0.976669;1.03179;0.976669;14;0.936994;0.991158;0.995504;0.9968;0.995504;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.001;1.05686;1.03179;68.7791;0.996799;1.00881;1.01151;1.06849;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.378;38.1783;1.17092;0.0377649;0.034029;3.63829;110.978;115.504;16.7099;19.6131;0.209004;0.939346;0.976668;1.03179;0.976668;14;0.936992;0.991155;0.995503;0.996799;0.995503;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.002;1.05686;1.03179;68.7789;0.996796;1.00881;1.01151;1.06848;1.05679;1.08853;1.05144;1.04705;1.05417;1.05348;1.04849;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.379;38.1785;1.16999;0.037233;0.0342535;3.63974;110.977;115.502;16.7099;19.6135;0.209004;0.939342;0.976666;1.03179;0.976666;14;0.936988;0.991148;0.9955;0.996796;0.9955;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.004;1.05685;1.03178;68.7786;0.996791;1.0088;1.01151;1.06848;1.05678;1.08852;1.05143;1.04704;1.05416;1.05348;1.04848;1.03226;1.00041;1.00041;1.00041;1.00041;1.00041;230.379;38.179;1.16812;0.0362356;0.034687;3.6425;110.974;115.5;16.71;19.6143;0.209003;0.939334;0.976663;1.03178;0.976663;14;0.936981;0.991136;0.995495;0.996791;0.995495;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.008;1.05685;1.03178;68.7779;0.996781;1.0088;1.0115;1.06848;1.05678;1.08852;1.05143;1.04704;1.05416;1.05347;1.04848;1.03225;1.00041;1.00041;1.00041;1.00041;1.00041;230.381;38.1801;1.16433;0.0344762;0.0354981;3.64753;110.97;115.495;16.7101;19.6158;0.209001;0.939319;0.976657;1.03178;0.976657;14;0.936967;0.991111;0.995485;0.996781;0.995485;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.016;1.05684;1.03176;68.7767;0.996763;1.00879;1.01149;1.06847;1.05677;1.08852;1.05142;1.04703;1.05415;1.05346;1.04847;1.03224;1.00041;1.00041;1.00041;1.00041;1.00041;230.383;38.1825;1.15653;0.0317055;0.0369319;3.6559;110.962;115.486;16.7109;19.6183;0.208997;0.939293;0.976646;1.03176;0.976646;14;0.936943;0.991069;0.995468;0.996763;0.995468;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.033;1.05683;1.03175;68.7748;0.996736;1.00877;1.01147;1.06845;1.05676;1.08851;1.05141;1.04702;1.05414;1.05345;1.04846;1.03223;1.00041;1.00041;1.00041;1.00041;1.00041;230.389;38.1884;1.14021;0.0281034;0.0392468;3.66718;110.952;115.474;16.7133;19.6221;0.208992;0.939255;0.97663;1.03175;0.97663;14;0.936906;0.991003;0.995442;0.996736;0.995442;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.066;1.05682;1.03173;68.7725;0.996703;1.00875;1.01146;1.06845;1.05675;1.08851;1.0514;1.04701;1.05413;1.05344;1.04845;1.03222;1.00041;1.00041;1.00041;1.00041;1.00041;230.406;38.2039;1.10493;0.0243762;0.0425429;3.67547;110.944;115.463;16.7198;19.626;0.208987;0.939214;0.976613;1.03173;0.976613;14;0.936861;0.990924;0.99541;0.996703;0.99541;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.131;1.05681;1.03173;68.7714;0.996687;1.00875;1.01146;1.06846;1.05675;1.08852;1.05141;1.04702;1.05414;1.05346;1.04847;1.03223;1.00041;1.00041;1.0004;1.0004;1.00041;230.452;38.2465;1.02403;0.0198718;0.0464963;3.66541;110.953;115.477;16.7337;19.6267;0.208986;0.939209;0.976611;1.03173;0.976611;14;0.936839;0.990885;0.995394;0.996687;0.995394;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.262;1.05684;1.03176;68.7737;0.996721;1.00878;1.01149;1.06852;1.05679;1.08854;1.05144;1.04706;1.05419;1.05352;1.04852;1.03228;1.0004;1.0004;1.0004;1.0004;1.0004;230.576;38.3552;0.832486;0.0115274;0.0493449;3.61894;110.998;115.563;16.7532;19.6203;0.208997;0.939294;0.976646;1.03176;0.976646;14;0.936885;0.990967;0.995427;0.996721;0.995427;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
140.524;1.0569;1.03185;68.7805;0.996819;1.00885;1.01155;1.06859;1.05684;1.08857;1.0515;1.04711;1.05425;1.05358;1.04858;1.03233;1.00039;1.00039;1.00039;1.00039;1.00039;230.762;38.5205;0.545886;0.011607;0.0453951;3.54436;111.07;115.734;16.7549;19.6079;0.209021;0.939471;0.97672;1.03185;0.97672;14;0.93702;0.991204;0.995522;0.996819;0.995522;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
141.049;1.05694;1.03192;68.7881;0.996929;1.00891;1.01161;1.06862;1.05688;1.08859;1.05154;1.04715;1.05429;1.05362;1.04862;1.03237;1.00037;1.00037;1.00037;1.00037;1.00037;230.824;38.5844;0.461042;0.0136824;0.0398274;3.47785;111.133;115.845;16.7407;19.596;0.209042;0.939631;0.976787;1.03192;0.976787;14;0.93717;0.991469;0.995629;0.996929;0.995629;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
141.573;1.05696;1.03195;68.7922;0.996988;1.00894;1.01164;1.06863;1.0569;1.0886;1.05156;1.04717;1.0543;1.05362;1.04863;1.03239;1.00036;1.00036;1.00036;1.00036;1.00036;230.822;38.5837;0.48235;0.0111046;0.0347171;3.44209;111.167;115.883;16.7297;19.5902;0.209052;0.939707;0.976818;1.03195;0.976818;14;0.937251;0.991611;0.995686;0.996988;0.995686;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
142.621;1.05697;1.03197;68.7945;0.997021;1.00896;1.01165;1.06863;1.0569;1.0886;1.05156;1.04717;1.0543;1.05362;1.04863;1.03239;1.00033;1.00033;1.00033;1.00033;1.00033;230.874;38.6191;0.421995;0.00657153;0.0272902;3.40609;111.202;115.936;16.7226;19.5879;0.209058;0.939749;0.976836;1.03197;0.976836;14;0.937296;0.991691;0.995718;0.997021;0.995718;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
144.719;1.05696;1.03198;68.795;0.997029;1.00896;1.01165;1.06863;1.0569;1.0886;1.05156;1.04717;1.0543;1.05362;1.04862;1.03239;1.0003;1.0003;1.0003;1.0003;1.0003;230.972;38.6934;0.282279;0.000897284;0.0174952;3.37536;111.23;116.003;16.7223;19.5889;0.20906;0.939761;0.97684;1.03198;0.97684;14;0.937307;0.991711;0.995726;0.997029;0.995726;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
148.913;1.05696;1.03198;68.7949;0.997027;1.00895;1.01164;1.06862;1.0569;1.0886;1.05155;1.04717;1.0543;1.05362;1.04862;1.03238;1.00026;1.00026;1.00026;1.00026;1.00026;231.073;38.7708;0.136742;-0.0052496;0.00688999;3.35161;111.25;116.064;16.7252;19.5913;0.209059;0.939759;0.97684;1.03198;0.97684;14;0.937305;0.991706;0.995724;0.997027;0.995724;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05696;1.03198;68.7949;0.997027;1.00895;1.01164;1.06862;1.0569;1.0886;1.05155;1.04717;1.0543;1.05362;1.04862;1.03238;1.00026;1.00026;1.00026;1.00026;1.00026;231.087;38.7813;0.116922;-0.00610099;0.00542235;3.34863;111.253;116.073;16.7257;19.5917;0.209059;0.939759;0.97684;1.03198;0.97684;14;0.937304;0.991705;0.995724;0.997027;0.995724;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8132;0.229991;0.0124097;0.0154414;3.92649;112.598;116.324;16.7926;19.6422;0.211809;0.960447;0.985385;1.03149;0.985385;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8133;0.22998;0.0124064;0.0154407;3.92628;112.598;116.324;16.7926;19.6421;0.211809;0.960448;0.985386;1.03149;0.985386;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8133;0.22998;0.0124061;0.0154408;3.92628;112.598;116.324;16.7926;19.6421;0.211809;0.960448;0.985386;1.03149;0.985386;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8133;0.229981;0.0124058;0.015441;3.9263;112.598;116.324;16.7926;19.6421;0.211809;0.960448;0.985386;1.03149;0.985386;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8133;0.229981;0.0124045;0.0154412;3.92629;112.598;116.324;16.7926;19.6421;0.211809;0.960448;0.985386;1.03149;0.985386;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8133;0.229982;0.0124024;0.0154418;3.92629;112.598;116.324;16.7926;19.6421;0.211809;0.960448;0.985386;1.03149;0.985386;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8133;0.229984;0.0123981;0.0154429;3.92631;112.598;116.324;16.7926;19.6421;0.211809;0.960448;0.985386;1.03149;0.985386;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8133;0.229989;0.0123895;0.0154452;3.92634;112.598;116.324;16.7926;19.6422;0.211809;0.960448;0.985386;1.03149;0.985386;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8133;0.229998;0.0123723;0.0154498;3.92639;112.598;116.324;16.7926;19.6422;0.211809;0.960448;0.985386;1.03149;0.985386;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8132;0.230017;0.012338;0.0154589;3.92651;112.597;116.324;16.7926;19.6422;0.211809;0.960447;0.985385;1.03149;0.985385;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.001;1.05679;1.03149;68.7899;0.996955;1.00871;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8132;0.230054;0.0122701;0.015477;3.92673;112.597;116.324;16.7925;19.6423;0.211809;0.960447;0.985385;1.03149;0.985385;15;0.937205;0.991531;0.995654;0.996955;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.001;1.05679;1.03149;68.7899;0.996954;1.0087;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05416;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.138;38.8132;0.230126;0.0121362;0.0155127;3.92717;112.596;116.324;16.7925;19.6424;0.211808;0.960445;0.985384;1.03149;0.985384;15;0.937205;0.99153;0.995654;0.996954;0.995654;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.002;1.05679;1.03149;68.7898;0.996954;1.0087;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05415;1.05349;1.04849;1.03224;1.00026;1.00026;1.00026;1.00026;1.00026;231.137;38.8131;0.230264;0.0118762;0.0155821;3.92803;112.594;116.325;16.7925;19.6426;0.211808;0.960442;0.985383;1.03149;0.985383;15;0.937204;0.991529;0.995653;0.996954;0.995653;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.004;1.05679;1.03149;68.7898;0.996953;1.0087;1.01138;1.0685;1.05674;1.08853;1.05139;1.04701;1.05415;1.05349;1.04849;1.03223;1.00026;1.00026;1.00026;1.00026;1.00026;231.137;38.813;0.230516;0.0113854;0.0157136;3.92967;112.59;116.326;16.7924;19.643;0.211807;0.960437;0.985381;1.03149;0.985381;15;0.937203;0.991527;0.995652;0.996953;0.995652;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.008;1.05679;1.03148;68.7896;0.996951;1.0087;1.01138;1.06849;1.05674;1.08853;1.05139;1.04701;1.05415;1.05349;1.04849;1.03223;1.00026;1.00026;1.00026;1.00026;1.00026;231.137;38.8127;0.230929;0.0105069;0.0159494;3.93264;112.583;116.328;16.7923;19.6438;0.211806;0.960426;0.985377;1.03148;0.985377;15;0.9372;0.991522;0.99565;0.996951;0.99565;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.016;1.05678;1.03148;68.7894;0.996948;1.00869;1.01137;1.06849;1.05673;1.08852;1.05139;1.047;1.05415;1.05348;1.04848;1.03223;1.00026;1.00026;1.00026;1.00026;1.00026;231.136;38.8125;0.231439;0.00907618;0.0163282;3.93749;112.572;116.331;16.7925;19.6451;0.211804;0.960408;0.985369;1.03148;0.985369;15;0.937196;0.991515;0.995647;0.996948;0.995647;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.033;1.05677;1.03146;68.7891;0.996943;1.00869;1.01136;1.06848;1.05673;1.08852;1.05138;1.047;1.05414;1.05347;1.04848;1.03222;1.00026;1.00026;1.00026;1.00026;1.00026;231.134;38.8129;0.231461;0.00704858;0.016804;3.94378;112.555;116.335;16.7935;19.647;0.2118;0.960381;0.985358;1.03146;0.985358;15;0.937189;0.991503;0.995643;0.996943;0.995643;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.066;1.05676;1.03145;68.7887;0.996938;1.00868;1.01135;1.06848;1.05672;1.08852;1.05138;1.04699;1.05414;1.05347;1.04847;1.03222;1.00026;1.00026;1.00026;1.00026;1.00026;231.134;38.816;0.228881;0.00443395;0.0170265;3.94778;112.539;116.339;16.7971;19.6489;0.211796;0.960354;0.985347;1.03145;0.985347;15;0.937182;0.99149;0.995637;0.996938;0.995637;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.131;1.05676;1.03145;68.7886;0.996936;1.00868;1.01135;1.06849;1.05673;1.08852;1.05138;1.047;1.05415;1.05348;1.04848;1.03223;1.00026;1.00026;1.00026;1.00025;1.00026;231.141;38.8272;0.218598;0.000299361;0.0159095;3.94111;112.542;116.34;16.8056;19.6488;0.211796;0.960354;0.985347;1.03145;0.985347;15;0.937179;0.991485;0.995636;0.996936;0.995636;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.262;1.05679;1.03149;68.7894;0.996948;1.0087;1.01138;1.06853;1.05675;1.08854;1.05141;1.04703;1.05418;1.05352;1.04852;1.03226;1.00025;1.00025;1.00025;1.00025;1.00025;231.163;38.852;0.193885;-0.00532541;0.0112692;3.91525;112.597;116.333;16.8149;19.6441;0.211808;0.960438;0.985382;1.03149;0.985382;15;0.937196;0.991515;0.995648;0.996948;0.995648;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
150.524;1.05682;1.03154;68.7907;0.996967;1.00874;1.01142;1.06856;1.05678;1.08856;1.05144;1.04706;1.05421;1.05356;1.04856;1.03229;1.00025;1.00025;1.00025;1.00025;1.00025;231.182;38.8745;0.170349;-0.00598684;0.00832727;3.88238;112.675;116.32;16.8171;19.6377;0.211823;0.960558;0.985431;1.03154;0.985431;15;0.937222;0.991561;0.995666;0.996967;0.995666;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
151.049;1.05686;1.0316;68.792;0.996985;1.00877;1.01146;1.06859;1.0568;1.08857;1.05146;1.04708;1.05424;1.05358;1.04858;1.03231;1.00025;1.00025;1.00025;1.00025;1.00025;231.189;38.8828;0.162448;-0.00422893;0.00880061;3.84437;112.765;116.3;16.8103;19.6314;0.211839;0.96068;0.985481;1.0316;0.985481;15;0.937247;0.991605;0.995684;0.996985;0.995684;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
152.097;1.05687;1.03163;68.7926;0.996994;1.00879;1.01147;1.06859;1.05681;1.08858;1.05147;1.04709;1.05424;1.05358;1.04858;1.03232;1.00024;1.00024;1.00024;1.00024;1.00024;231.211;38.8976;0.136988;-0.00537153;0.00683249;3.80949;112.84;116.291;16.8024;19.6279;0.21185;0.960761;0.985514;1.03163;0.985514;15;0.937259;0.991625;0.995692;0.996994;0.995692;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
154.194;1.05688;1.03165;68.7926;0.996994;1.0088;1.01148;1.06859;1.05682;1.08858;1.05148;1.0471;1.05424;1.05358;1.04858;1.03232;1.00022;1.00022;1.00022;1.00022;1.00022;231.247;38.9247;0.0865974;-0.00753644;0.00311751;3.78697;112.881;116.302;16.7991;19.6271;0.211855;0.960795;0.985528;1.03165;0.985528;15;0.937259;0.991626;0.995692;0.996994;0.995692;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
158.389;1.05688;1.03165;68.7925;0.996992;1.0088;1.01148;1.06859;1.05682;1.08858;1.05147;1.04709;1.05424;1.05358;1.04858;1.03232;1.00021;1.00021;1.00021;1.00021;1.00021;231.284;38.953;0.0333922;-0.00979766;-0.000786633;3.77556;112.897;116.32;16.7991;19.6276;0.211856;0.960802;0.985531;1.03165;0.985531;15;0.937257;0.991622;0.99569;0.996992;0.99569;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05688;1.03165;68.7925;0.996992;1.0088;1.01148;1.06859;1.05682;1.08858;1.05147;1.04709;1.05424;1.05358;1.04858;1.03232;1.00021;1.00021;1.00021;1.00021;1.00021;231.289;38.9569;0.0260863;-0.010112;-0.00132853;3.77446;112.898;116.323;16.7993;19.6278;0.211856;0.960802;0.985531;1.03165;0.985531;15;0.937257;0.991622;0.99569;0.996992;0.99569;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06847;1.05666;1.0885;1.05131;1.04694;1.0541;1.05346;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9876;0.140333;0.00856769;0.00877255;4.35944;114.259;116.578;16.867;19.6789;0.214612;0.981723;0.994059;1.03116;0.994059;16;0.937157;0.991446;0.99562;0.996919;0.99562;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06847;1.05666;1.0885;1.05131;1.04694;1.0541;1.05346;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9877;0.140327;0.00856527;0.00877228;4.35926;114.259;116.578;16.867;19.6789;0.214612;0.981724;0.99406;1.03116;0.99406;16;0.937157;0.991446;0.99562;0.996919;0.99562;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06847;1.05666;1.0885;1.05131;1.04694;1.0541;1.05346;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9877;0.140327;0.008565;0.00877235;4.35926;114.259;116.578;16.867;19.6789;0.214612;0.981724;0.99406;1.03116;0.99406;16;0.937157;0.991446;0.99562;0.996919;0.99562;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06847;1.05666;1.0885;1.05131;1.04694;1.0541;1.05346;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9877;0.140327;0.00856459;0.00877252;4.35928;114.259;116.578;16.867;19.6789;0.214612;0.981724;0.99406;1.03116;0.99406;16;0.937157;0.991446;0.99562;0.996919;0.99562;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06847;1.05666;1.0885;1.05131;1.04694;1.0541;1.05346;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9877;0.140328;0.00856337;0.0087728;4.35927;114.259;116.578;16.867;19.6789;0.214612;0.981724;0.99406;1.03116;0.99406;16;0.937157;0.991446;0.99562;0.996919;0.99562;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06847;1.05666;1.0885;1.05131;1.04694;1.0541;1.05346;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9877;0.140329;0.0085612;0.00877338;4.35928;114.259;116.578;16.867;19.6789;0.214612;0.981724;0.99406;1.03116;0.99406;16;0.937157;0.991446;0.99562;0.996919;0.99562;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06847;1.05666;1.0885;1.05131;1.04694;1.0541;1.05346;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9877;0.140332;0.00855687;0.00877456;4.35929;114.259;116.578;16.867;19.6789;0.214612;0.981724;0.99406;1.03116;0.99406;16;0.937157;0.991446;0.99562;0.996919;0.99562;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06847;1.05666;1.0885;1.05131;1.04694;1.0541;1.05346;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9877;0.140337;0.0085482;0.00877691;4.35932;114.259;116.578;16.867;19.6789;0.214612;0.981724;0.99406;1.03116;0.99406;16;0.937157;0.991446;0.99562;0.996919;0.99562;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06846;1.05666;1.0885;1.05131;1.04694;1.0541;1.05346;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9877;0.140348;0.00853091;0.0087816;4.35938;114.259;116.578;16.867;19.6789;0.214612;0.981724;0.99406;1.03116;0.99406;16;0.937157;0.991446;0.99562;0.996919;0.99562;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06846;1.05666;1.0885;1.05131;1.04694;1.0541;1.05346;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9877;0.140369;0.00849645;0.00879095;4.35949;114.258;116.578;16.867;19.6789;0.214612;0.981724;0.994059;1.03116;0.994059;16;0.937157;0.991446;0.99562;0.996919;0.99562;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.001;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06846;1.05666;1.0885;1.05131;1.04694;1.0541;1.05345;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.34;38.9876;0.140411;0.00842804;0.00880953;4.35972;114.258;116.578;16.867;19.679;0.214612;0.981723;0.994059;1.03116;0.994059;16;0.937157;0.991445;0.995619;0.996919;0.995619;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.001;1.05671;1.03116;68.7874;0.996919;1.00855;1.01122;1.06846;1.05666;1.0885;1.05131;1.04694;1.0541;1.05345;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.339;38.9876;0.140493;0.00829324;0.00884618;4.36016;114.257;116.578;16.8669;19.6791;0.214611;0.981721;0.994059;1.03116;0.994059;16;0.937156;0.991445;0.995619;0.996919;0.995619;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.002;1.05671;1.03116;68.7874;0.996918;1.00855;1.01122;1.06846;1.05666;1.0885;1.05131;1.04694;1.0541;1.05345;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.339;38.9875;0.140652;0.00803148;0.00891755;4.36104;114.255;116.579;16.8669;19.6793;0.214611;0.981718;0.994057;1.03116;0.994057;16;0.937156;0.991443;0.995619;0.996918;0.995619;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.004;1.05671;1.03116;68.7873;0.996917;1.00855;1.01122;1.06846;1.05666;1.0885;1.05131;1.04694;1.0541;1.05345;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.339;38.9873;0.140944;0.00753739;0.00905282;4.3627;114.251;116.58;16.8668;19.6797;0.21461;0.981712;0.994055;1.03116;0.994055;16;0.937154;0.991441;0.995618;0.996917;0.995618;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.008;1.05671;1.03115;68.7872;0.996916;1.00854;1.01121;1.06846;1.05665;1.0885;1.05131;1.04693;1.0541;1.05345;1.04845;1.03217;1.00021;1.00021;1.00021;1.00021;1.00021;231.338;38.9871;0.141438;0.0066534;0.00929596;4.36571;114.244;116.581;16.8667;19.6805;0.214609;0.981701;0.994051;1.03115;0.994051;16;0.937152;0.991437;0.995616;0.996916;0.995616;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.016;1.0567;1.03114;68.787;0.996912;1.00854;1.01121;1.06845;1.05665;1.0885;1.0513;1.04693;1.05409;1.05344;1.04844;1.03216;1.00021;1.00021;1.00021;1.00021;1.00021;231.337;38.9868;0.142104;0.00521458;0.00968851;4.37063;114.232;116.584;16.8669;19.6819;0.214606;0.981683;0.994043;1.03114;0.994043;16;0.937147;0.991429;0.995613;0.996912;0.995613;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.033;1.05669;1.03113;68.7866;0.996908;1.00853;1.0112;1.06845;1.05664;1.0885;1.0513;1.04692;1.05408;1.05344;1.04843;1.03216;1.00021;1.00021;1.00021;1.00021;1.00021;231.336;38.9871;0.142425;0.00317837;0.0101886;4.37703;114.215;116.588;16.8679;19.6838;0.214603;0.981655;0.994032;1.03113;0.994032;16;0.937141;0.991417;0.995608;0.996908;0.995608;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.066;1.05668;1.03112;68.7862;0.996902;1.00852;1.01119;1.06844;1.05664;1.0885;1.05129;1.04692;1.05408;1.05343;1.04843;1.03215;1.00021;1.00021;1.00021;1.00021;1.00021;231.335;38.99;0.140404;0.000558849;0.0104518;4.38116;114.199;116.593;16.8716;19.6856;0.214599;0.981627;0.99402;1.03112;0.99402;16;0.937133;0.991404;0.995603;0.996902;0.995603;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.131;1.05668;1.03112;68.7861;0.9969;1.00852;1.01119;1.06846;1.05664;1.0885;1.0513;1.04693;1.05409;1.05345;1.04844;1.03216;1.00021;1.00021;1.00021;1.00021;1.00021;231.341;39.0009;0.131144;-0.00357788;0.00939777;4.37459;114.202;116.593;16.8801;19.6856;0.214599;0.981628;0.994021;1.03112;0.994021;16;0.93713;0.991399;0.995601;0.9969;0.995601;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.262;1.05671;1.03116;68.787;0.996913;1.00855;1.01122;1.06849;1.05667;1.08851;1.05132;1.04696;1.05412;1.05348;1.04848;1.03219;1.00021;1.00021;1.00021;1.00021;1.00021;231.362;39.025;0.108275;-0.00916781;0.00486514;4.3488;114.258;116.585;16.8894;19.6807;0.21461;0.981715;0.994056;1.03116;0.994056;16;0.937148;0.991429;0.995613;0.996913;0.995613;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
160.524;1.05674;1.03121;68.7883;0.996932;1.00858;1.01126;1.06853;1.0567;1.08853;1.05136;1.04699;1.05416;1.05352;1.04852;1.03223;1.0002;1.0002;1.0002;1.0002;1.0002;231.377;39.0456;0.0887132;-0.00962657;0.00224002;4.31622;114.336;116.569;16.8916;19.6742;0.214627;0.981839;0.994106;1.03121;0.994106;16;0.937174;0.991476;0.995632;0.996932;0.995632;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
161.049;1.05678;1.03127;68.7896;0.996951;1.00862;1.0113;1.06855;1.05672;1.08855;1.05138;1.04701;1.05418;1.05354;1.04854;1.03225;1.0002;1.0002;1.0002;1.0002;1.0002;231.379;39.0495;0.0890346;-0.00748475;0.00335184;4.279;114.426;116.546;16.8845;19.6677;0.214643;0.981965;0.994157;1.03127;0.994157;16;0.9372;0.991521;0.99565;0.996951;0.99565;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
162.097;1.0568;1.03131;68.7902;0.996959;1.00864;1.01132;1.06856;1.05673;1.08855;1.05139;1.04702;1.05419;1.05355;1.04855;1.03226;1.0002;1.0002;1.0002;1.0002;1.0002;231.392;39.0571;0.0770933;-0.0080559;0.00237137;4.24577;114.501;116.531;16.8761;19.6638;0.214654;0.98205;0.994192;1.03131;0.994192;16;0.937212;0.991542;0.995658;0.996959;0.995658;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
164.194;1.0568;1.03132;68.7903;0.99696;1.00865;1.01132;1.06856;1.05673;1.08855;1.0514;1.04702;1.05419;1.05355;1.04855;1.03226;1.00019;1.00019;1.00019;1.00019;1.00019;231.415;39.0745;0.0450761;-0.00943131;1.71466e-05;4.22587;114.541;116.534;16.8722;19.6627;0.214659;0.982086;0.994206;1.03132;0.994206;16;0.937213;0.991545;0.995659;0.99696;0.995659;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
168.389;1.0568;1.03132;68.7902;0.996959;1.00865;1.01132;1.06856;1.05673;1.08855;1.0514;1.04702;1.05419;1.05355;1.04855;1.03226;1.00018;1.00018;1.00018;1.00018;1.00018;231.438;39.0925;0.0113239;-0.0108531;-0.00244026;4.21736;114.554;116.545;16.8717;19.6628;0.21466;0.982094;0.99421;1.03132;0.99421;16;0.937212;0.991542;0.995658;0.996959;0.995658;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
170;1.0568;1.03133;68.7902;0.996959;1.00864;1.01132;1.06856;1.05673;1.08855;1.05139;1.04702;1.05419;1.05355;1.04855;1.03226;1.00018;1.00018;1.00018;1.00018;1.00018;231.445;39.0976;0.00177133;-0.0112616;-0.00314478;4.21572;114.557;116.548;16.8718;19.6629;0.21466;0.982095;0.99421;1.03133;0.99421;16;0.937211;0.991542;0.995658;0.996959;0.995658;17;0.99;1.01;0.99;1.01;-1;-1;65.895;
