time;NETWORK__KANA___1_TN_Upu_value;NETWORK__TURN___2_TN_Upu_value;NETWORK__LOGA___3_TN_Upu_value;NETWORK__BEAV___6_TN_Upu_value;NETWORK__CLIN___8_TN_Upu_value;NETWORK__SALT___9_TN_Upu_value;NETWORK__GLEN__12_TN_Upu_value;GEN____1_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____9_SM_generator_PGen;GEN___12_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____9_SM_generator_QGen;GEN___12_SM_generator_QGen;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____9_SM_generator_omegaPu;GEN___12_SM_generator_omegaPu;GEN____1_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____9_SM_generator_UStatorPu;GEN___12_SM_generator_UStatorPu;NETWORK__BEAV___6-BUS____7-1_AC_P2_value;NETWORK__BUS____7-CLIN___8-1_AC_P1_value;
1.704681;1.040232;1.009911;0.984128;0.975037;1.006709;0.980751;1.015462;478.805882;-0.103511;35.507292;-13.193234;459.793665;8.326118;311.298757;128.108071;-0.510112;2.203828;17.919220;53.915886;-0.470200;127.216254;0.999967;0.999954;0.999962;1.000000;0.999955;1.000082;1.000035;1.047779;1.009880;0.984317;0.976678;1.011834;0.980722;1.022945;0.542076;-1.124772;
1.704809;1.040232;1.009911;0.984128;0.975037;1.006709;0.980751;1.015462;478.804787;-0.105181;35.506139;-13.190439;459.788571;8.330506;311.300562;128.107971;-0.510044;2.203719;17.918876;53.916184;-0.471375;127.215577;0.999967;0.999954;0.999962;1.000000;0.999955;1.000082;1.000035;1.047779;1.009880;0.984317;0.976679;1.011835;0.980722;1.022945;0.542063;-1.124758;
1.705065;1.040232;1.009911;0.984128;0.975039;1.006709;0.980752;1.015462;478.802597;-0.108522;35.503839;-13.184835;459.778373;8.339275;311.304173;128.107769;-0.509907;2.203498;17.918187;53.916781;-0.473725;127.214223;0.999967;0.999954;0.999962;1.000001;0.999955;1.000082;1.000035;1.047780;1.009880;0.984317;0.976680;1.011835;0.980723;1.022946;0.542035;-1.124731;
1.705577;1.040232;1.009911;0.984129;0.975041;1.006711;0.980753;1.015463;478.798212;-0.115209;35.499261;-13.173580;459.757938;8.356785;311.311394;128.107368;-0.509633;2.203052;17.916794;53.917976;-0.478422;127.211517;0.999967;0.999954;0.999962;1.000001;0.999954;1.000082;1.000035;1.047780;1.009880;0.984318;0.976683;1.011836;0.980724;1.022946;0.541981;-1.124675;
1.706601;1.040233;1.009911;0.984130;0.975046;1.006713;0.980755;1.015464;478.789429;-0.128597;35.490191;-13.150873;459.716918;8.391692;311.325839;128.106568;-0.509085;2.202136;17.913959;53.920379;-0.487809;127.206110;0.999967;0.999954;0.999962;1.000002;0.999954;1.000081;1.000035;1.047780;1.009880;0.984319;0.976688;1.011839;0.980725;1.022947;0.541870;-1.124562;
1.708649;1.040234;1.009911;0.984132;0.975057;1.006718;0.980760;1.015467;478.771808;-0.155430;35.472396;-13.104684;459.634280;8.461052;311.354735;128.104979;-0.507991;2.200214;17.908088;53.925232;-0.506546;127.195315;0.999967;0.999954;0.999963;1.000004;0.999952;1.000080;1.000035;1.047781;1.009880;0.984321;0.976698;1.011844;0.980729;1.022949;0.541643;-1.124331;
1.712745;1.040235;1.009911;0.984137;0.975079;1.006727;0.980768;1.015472;478.736351;-0.209319;35.438198;-13.009230;459.466674;8.597916;311.412540;128.101849;-0.505804;2.196007;17.895548;53.935116;-0.543869;127.173812;0.999967;0.999954;0.999965;1.000009;0.999949;1.000078;1.000034;1.047783;1.009880;0.984326;0.976718;1.011853;0.980735;1.022953;0.541168;-1.123848;
1.720937;1.040239;1.009911;0.984147;0.975123;1.006746;0.980785;1.015482;478.664627;-0.317902;35.375416;-12.806304;459.122658;8.863906;311.528100;128.095781;-0.501440;2.186160;17.867348;53.955559;-0.617823;127.131193;0.999967;0.999954;0.999968;1.000018;0.999944;1.000075;1.000033;1.047786;1.009880;0.984335;0.976760;1.011872;0.980747;1.022961;0.540131;-1.122803;
1.737321;1.040247;1.009910;0.984168;0.975214;1.006783;0.980818;1.015501;478.518377;-0.537613;35.272624;-12.354688;458.403529;9.362560;311.758204;128.084444;-0.492749;2.160874;17.799016;53.998798;-0.762316;127.047817;0.999967;0.999955;0.999974;1.000035;0.999933;1.000067;1.000032;1.047792;1.009881;0.984354;0.976845;1.011911;0.980771;1.022975;0.537727;-1.120409;
1.770089;1.040260;1.009910;0.984217;0.975408;1.006857;0.980875;1.015537;478.218375;-0.981587;35.159295;-11.287882;456.873821;10.209633;312.207732;128.065163;-0.475531;2.089288;17.619363;54.092014;-1.032748;126.890962;0.999968;0.999957;0.999986;1.000067;0.999915;1.000049;1.000028;1.047804;1.009882;0.984397;0.977022;1.011987;0.980812;1.023002;0.531726;-1.114525;
1.835625;1.040279;1.009912;0.984331;0.975819;1.006987;0.980952;1.015592;477.620117;-1.841652;35.290706;-8.663932;453.696604;11.207852;313.013174;128.040915;-0.442135;1.875997;17.128416;54.286102;-1.467363;126.633923;0.999972;0.999963;1.000010;1.000120;0.999891;1.000012;1.000017;1.047821;1.009885;0.984493;0.977386;1.012122;0.980861;1.023043;0.516009;-1.099427;
1.856101;1.040282;1.009913;0.984369;0.975948;1.007020;0.980964;1.015604;477.442256;-2.090797;35.421809;-7.754147;452.730388;11.316064;313.226893;128.037275;-0.432085;1.794582;16.949632;54.344396;-1.567733;126.572850;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000014;1.047824;1.009887;0.984524;0.977499;1.012157;0.980867;1.023051;0.510374;-1.094081;
1.856101;1.040282;1.009913;0.984369;0.975948;1.007020;0.980964;1.015604;477.442256;-2.090797;35.421809;-7.754147;452.730388;11.316064;313.226893;128.037275;-0.432085;1.794582;16.949632;54.344396;-1.567733;126.572850;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000014;1.047824;1.009887;0.984524;0.977499;1.012157;0.980867;1.023051;0.510374;-1.094081;
1.856102;1.040282;1.009913;0.984369;0.975948;1.007020;0.980964;1.015604;477.442245;-2.090815;35.421827;-7.754052;452.730462;11.316052;313.226894;128.037231;-0.432152;1.794503;16.949927;54.344449;-1.567810;126.572776;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000014;1.047824;1.009887;0.984524;0.977499;1.012157;0.980867;1.023051;0.510374;-1.094082;
1.856103;1.040282;1.009913;0.984369;0.975948;1.007020;0.980964;1.015604;477.442236;-2.090827;35.421835;-7.754004;452.730413;11.316056;313.226904;128.037231;-0.432152;1.794499;16.949917;54.344452;-1.567815;126.572773;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000014;1.047824;1.009887;0.984524;0.977499;1.012157;0.980867;1.023051;0.510374;-1.094081;
1.856105;1.040282;1.009913;0.984369;0.975948;1.007020;0.980964;1.015604;477.442218;-2.090852;35.421849;-7.753913;452.730306;11.316064;313.226926;128.037233;-0.432146;1.794494;16.949879;54.344455;-1.567820;126.572772;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000014;1.047824;1.009887;0.984524;0.977499;1.012157;0.980867;1.023051;0.510373;-1.094081;
1.856109;1.040282;1.009913;0.984369;0.975948;1.007020;0.980964;1.015604;477.442182;-2.090902;35.421881;-7.753720;452.730116;11.316077;313.226967;128.037230;-0.432149;1.794473;16.949860;54.344471;-1.567844;126.572756;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000014;1.047824;1.009887;0.984524;0.977499;1.012157;0.980867;1.023051;0.510372;-1.094080;
1.856117;1.040282;1.009913;0.984369;0.975948;1.007020;0.980964;1.015604;477.442110;-2.091002;35.421943;-7.753340;452.729720;11.316106;313.227052;128.037229;-0.432145;1.794438;16.949784;54.344495;-1.567882;126.572732;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000014;1.047824;1.009887;0.984524;0.977499;1.012157;0.980867;1.023051;0.510370;-1.094077;
1.856133;1.040282;1.009913;0.984369;0.975948;1.007020;0.980964;1.015604;477.441967;-2.091201;35.422068;-7.752582;452.728928;11.316163;313.227220;128.037227;-0.432137;1.794369;16.949633;54.344543;-1.567958;126.572685;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000014;1.047824;1.009887;0.984524;0.977499;1.012157;0.980867;1.023051;0.510365;-1.094073;
1.856165;1.040282;1.009913;0.984369;0.975948;1.007020;0.980964;1.015604;477.441680;-2.091600;35.422316;-7.751064;452.727344;11.316277;313.227558;128.037223;-0.432121;1.794230;16.949330;54.344641;-1.568111;126.572592;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000013;1.047824;1.009887;0.984524;0.977499;1.012157;0.980867;1.023051;0.510356;-1.094064;
1.856229;1.040282;1.009913;0.984369;0.975949;1.007020;0.980964;1.015604;477.441107;-2.092398;35.422814;-7.748028;452.724176;11.316504;313.228232;128.037214;-0.432089;1.793953;16.948723;54.344835;-1.568416;126.572405;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000013;1.047824;1.009887;0.984524;0.977500;1.012158;0.980867;1.023051;0.510337;-1.094046;
1.856232;1.040282;1.009913;0.984369;0.975949;1.007020;0.980964;1.015604;477.441078;-2.092438;35.422839;-7.747875;452.724016;11.316516;313.228266;128.037214;-0.432088;1.793939;16.948693;54.344844;-1.568432;126.572395;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000013;1.047824;1.009887;0.984524;0.977500;1.012158;0.980867;1.023051;0.510336;-1.094045;
1.856232;1.040282;1.009913;0.984369;0.975949;1.007020;0.980964;1.015604;477.441078;-2.092438;35.422839;-7.747875;452.724016;11.316516;313.228266;128.037214;-0.432088;1.793939;16.948693;54.344844;-1.568432;126.572395;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000013;1.047824;1.009887;0.984524;0.977500;1.012158;0.980867;1.023051;0.510336;-1.094045;
1.856232;1.040282;1.009913;0.984369;0.975949;1.007020;0.980964;1.015604;477.441078;-2.092438;35.422839;-7.747875;452.724016;11.316516;313.228266;128.037214;-0.432088;1.793939;16.948693;54.344844;-1.568432;126.572395;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000013;1.047824;1.009887;0.984524;0.977500;1.012158;0.980867;1.023051;0.510336;-1.094045;
1.856357;1.040282;1.009913;0.984369;0.975950;1.007020;0.980964;1.015604;477.439961;-2.093993;35.423811;-7.741956;452.717841;11.316955;313.229581;128.037197;-0.432026;1.793399;16.947510;54.345223;-1.569026;126.572031;0.999973;0.999965;1.000016;1.000134;0.999887;1.000000;1.000013;1.047824;1.009887;0.984524;0.977500;1.012158;0.980867;1.023052;0.510299;-1.094010;
1.856613;1.040283;1.009913;0.984370;0.975951;1.007021;0.980964;1.015605;477.437670;-2.097182;35.425809;-7.729807;452.705175;11.317846;313.232276;128.037164;-0.431900;1.792290;16.945083;54.345999;-1.570244;126.571284;0.999973;0.999965;1.000017;1.000134;0.999887;1.000000;1.000013;1.047824;1.009887;0.984525;0.977502;1.012158;0.980867;1.023052;0.510223;-1.093938;
1.857125;1.040283;1.009913;0.984371;0.975955;1.007022;0.980964;1.015605;477.433089;-2.103553;35.429827;-7.705492;452.679855;11.319578;313.237655;128.037097;-0.431648;1.790069;16.940224;54.347551;-1.572671;126.569795;0.999973;0.999965;1.000017;1.000134;0.999887;0.999999;1.000013;1.047824;1.009887;0.984526;0.977505;1.012159;0.980867;1.023052;0.510071;-1.093794;
1.858149;1.040283;1.009913;0.984373;0.975961;1.007023;0.980965;1.015605;477.423939;-2.116276;35.437944;-7.656798;452.629265;11.322844;313.248375;128.036968;-0.431143;1.785614;16.930488;54.350650;-1.577488;126.566836;0.999973;0.999965;1.000017;1.000135;0.999887;0.999999;1.000013;1.047824;1.009887;0.984527;0.977511;1.012161;0.980868;1.023052;0.509766;-1.093505;
1.860197;1.040283;1.009913;0.984377;0.975975;1.007027;0.980966;1.015606;477.405685;-2.141631;35.454505;-7.559152;452.528294;11.328590;313.269656;128.036725;-0.430136;1.776657;16.910941;54.356830;-1.586978;126.560996;0.999974;0.999966;1.000018;1.000136;0.999886;0.999998;1.000013;1.047824;1.009887;0.984531;0.977522;1.012164;0.980868;1.023053;0.509155;-1.092927;
1.864293;1.040284;1.009913;0.984385;0.976002;1.007033;0.980967;1.015608;477.369362;-2.191974;35.488926;-7.362876;452.327236;11.336925;313.311571;128.036298;-0.428127;1.758553;16.871564;54.369118;-1.605375;126.549626;0.999974;0.999966;1.000019;1.000139;0.999886;0.999995;1.000012;1.047825;1.009888;0.984537;0.977545;1.012171;0.980869;1.023054;0.507923;-1.091762;
1.872485;1.040285;1.009914;0.984402;0.976055;1.007046;0.980970;1.015612;477.297527;-2.291106;35.562875;-6.966723;451.929061;11.340956;313.392717;128.035679;-0.424135;1.721625;16.791759;54.393371;-1.639806;126.528158;0.999975;0.999967;1.000022;1.000144;0.999885;0.999990;1.000010;1.047826;1.009888;0.984551;0.977591;1.012184;0.980869;1.023057;0.505429;-1.089407;
1.888869;1.040286;1.009915;0.984435;0.976160;1.007068;0.980973;1.015618;477.157604;-2.482457;35.730438;-6.162690;451.151521;11.298512;313.543524;128.035366;-0.416266;1.645175;16.628601;54.440363;-1.699000;126.490484;0.999976;0.999970;1.000027;1.000153;0.999884;0.999980;1.000007;1.047827;1.009890;0.984577;0.977682;1.012208;0.980868;1.023061;0.500334;-1.084610;
1.921637;1.040287;1.009918;0.984501;0.976366;1.007104;0.980965;1.015624;476.896642;-2.832303;36.137230;-4.528454;449.693313;11.014932;313.793824;128.038292;-0.401120;1.484253;16.293194;54.526761;-1.777631;126.437341;0.999980;0.999975;1.000037;1.000167;0.999884;0.999961;1.000000;1.047828;1.009893;0.984630;0.977856;1.012247;0.980855;1.023064;0.489853;-1.074802;
1.987173;1.040279;1.009924;0.984627;0.976740;1.007138;0.980904;1.015612;476.477503;-3.365880;37.171276;-1.305618;447.289125;9.721705;314.057942;128.056466;-0.374431;1.148884;15.622820;54.660893;-1.776797;126.424213;0.999987;0.999986;1.000052;1.000183;0.999894;0.999926;0.999986;1.047820;1.009902;0.984729;0.978168;1.012285;0.980794;1.023051;0.468763;-1.055300;
2.052709;1.040258;1.009932;0.984739;0.977051;1.007123;0.980787;1.015567;476.224009;-3.643908;38.405309;1.685243;445.666412;7.596823;313.983386;128.088137;-0.354163;0.818269;14.993994;54.737772;-1.578315;126.534860;0.999996;0.999998;1.000062;1.000182;0.999914;0.999899;0.999972;1.047801;1.009911;0.984813;0.978422;1.012271;0.980690;1.023013;0.448689;-1.037036;
2.061796;1.040254;1.009933;0.984753;0.977088;1.007118;0.980769;1.015559;476.204294;-3.660361;38.574635;2.059201;445.502312;7.272650;313.948276;128.092860;-0.352214;0.776192;14.915892;54.744348;-1.540643;126.557717;0.999997;1.000000;1.000062;1.000181;0.999917;0.999896;0.999970;1.047797;1.009912;0.984823;0.978451;1.012266;0.980674;1.023007;0.446145;-1.034740;
2.061796;1.040254;1.009933;0.984753;0.977088;1.007118;0.980769;1.015559;476.204294;-3.660361;38.574635;2.059201;445.502312;7.272650;313.948276;128.092860;-0.352214;0.776192;14.915892;54.744348;-1.540643;126.557717;0.999997;1.000000;1.000062;1.000181;0.999917;0.999896;0.999970;1.047797;1.009912;0.984823;0.978451;1.012266;0.980674;1.023007;0.446145;-1.034740;
2.061796;1.040254;1.009933;0.984753;0.977088;1.007118;0.980769;1.015559;476.204294;-3.660361;38.574635;2.059201;445.502312;7.272650;313.948276;128.092860;-0.352214;0.776192;14.915892;54.744348;-1.540643;126.557717;0.999997;1.000000;1.000062;1.000181;0.999917;0.999896;0.999970;1.047797;1.009912;0.984823;0.978451;1.012266;0.980674;1.023007;0.446145;-1.034740;
2.062232;1.040254;1.009933;0.984753;0.977090;1.007118;0.980768;1.015559;476.203441;-3.661016;38.582762;2.076923;445.494799;7.256888;313.946437;128.093089;-0.352126;0.774193;14.912192;54.744638;-1.538770;126.558861;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446024;-1.034631;
2.062232;1.040254;1.009933;0.984753;0.977090;1.007118;0.980768;1.015559;476.203456;-3.661024;38.582788;2.076996;445.494904;7.256922;313.946454;128.092987;-0.352218;0.774176;14.912476;54.744434;-1.538474;126.558730;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446024;-1.034631;
2.062232;1.040254;1.009933;0.984753;0.977090;1.007118;0.980768;1.015559;476.203456;-3.661024;38.582788;2.076996;445.494904;7.256922;313.946454;128.092987;-0.352218;0.774176;14.912476;54.744434;-1.538474;126.558730;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446024;-1.034631;
2.062232;1.040254;1.009933;0.984753;0.977090;1.007118;0.980768;1.015559;476.203456;-3.661024;38.582788;2.076996;445.494904;7.256922;313.946454;128.092987;-0.352218;0.774176;14.912476;54.744434;-1.538474;126.558730;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446024;-1.034631;
2.062233;1.040254;1.009933;0.984753;0.977090;1.007118;0.980768;1.015559;476.203454;-3.661026;38.582808;2.077039;445.494887;7.256881;313.946449;128.092987;-0.352218;0.774171;14.912467;54.744435;-1.538469;126.558733;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446024;-1.034631;
2.062234;1.040254;1.009933;0.984753;0.977090;1.007118;0.980768;1.015559;476.203452;-3.661027;38.582829;2.077082;445.494870;7.256841;313.946445;128.092988;-0.352217;0.774166;14.912457;54.744435;-1.538464;126.558735;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446023;-1.034631;
2.062236;1.040254;1.009933;0.984753;0.977090;1.007118;0.980768;1.015559;476.203447;-3.661031;38.582870;2.077167;445.494836;7.256761;313.946436;128.092989;-0.352217;0.774156;14.912439;54.744436;-1.538455;126.558741;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446023;-1.034630;
2.062240;1.040254;1.009933;0.984753;0.977090;1.007118;0.980768;1.015559;476.203438;-3.661037;38.582952;2.077339;445.494768;7.256601;313.946418;128.092992;-0.352216;0.774136;14.912403;54.744439;-1.538435;126.558753;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446022;-1.034629;
2.062248;1.040254;1.009933;0.984753;0.977090;1.007118;0.980768;1.015559;476.203421;-3.661051;38.583116;2.077682;445.494632;7.256280;313.946382;128.092997;-0.352214;0.774097;14.912330;54.744444;-1.538396;126.558776;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446019;-1.034627;
2.062264;1.040254;1.009933;0.984753;0.977090;1.007118;0.980768;1.015559;476.203386;-3.661077;38.583444;2.078369;445.494361;7.255639;313.946311;128.093006;-0.352210;0.774017;14.912185;54.744453;-1.538317;126.558822;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446015;-1.034623;
2.062296;1.040254;1.009933;0.984753;0.977091;1.007118;0.980768;1.015559;476.203316;-3.661131;38.584100;2.079743;445.493818;7.254357;313.946167;128.093026;-0.352203;0.773859;14.911895;54.744473;-1.538161;126.558914;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012266;0.980673;1.023006;0.446005;-1.034614;
2.062360;1.040254;1.009934;0.984754;0.977091;1.007118;0.980768;1.015559;476.203177;-3.661237;38.585413;2.082489;445.492733;7.251792;313.945881;128.093064;-0.352187;0.773543;14.911314;54.744511;-1.537847;126.559099;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978453;1.012265;0.980673;1.023006;0.445987;-1.034598;
2.062488;1.040254;1.009934;0.984754;0.977091;1.007117;0.980768;1.015558;476.202899;-3.661450;38.588038;2.087980;445.490566;7.246661;313.945306;128.093142;-0.352157;0.772911;14.910153;54.744588;-1.537219;126.559468;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978454;1.012265;0.980673;1.023006;0.445949;-1.034564;
2.062744;1.040254;1.009934;0.984754;0.977092;1.007117;0.980767;1.015558;476.202344;-3.661871;38.593289;2.098958;445.486243;7.236391;313.944153;128.093297;-0.352096;0.771647;14.907833;54.744741;-1.535960;126.560208;0.999997;1.000000;1.000062;1.000181;0.999917;0.999895;0.999970;1.047797;1.009912;0.984824;0.978455;1.012265;0.980672;1.023006;0.445874;-1.034496;
2.063256;1.040254;1.009934;0.984755;0.977094;1.007117;0.980766;1.015558;476.201246;-3.662698;38.603794;2.120889;445.477638;7.215823;313.941829;128.093607;-0.351975;0.769121;14.903196;54.745044;-1.533436;126.561695;0.999998;1.000000;1.000063;1.000181;0.999917;0.999895;0.999969;1.047797;1.009913;0.984825;0.978456;1.012265;0.980671;1.023005;0.445724;-1.034362;
2.063476;1.040254;1.009934;0.984755;0.977095;1.007117;0.980765;1.015558;476.200778;-3.663048;38.608307;2.130300;445.473960;7.206977;313.940824;128.093740;-0.351923;0.768036;14.901206;54.745173;-1.532348;126.562335;0.999998;1.000000;1.000063;1.000181;0.999917;0.999895;0.999969;1.047797;1.009913;0.984825;0.978457;1.012265;0.980671;1.023005;0.445660;-1.034304;
2.063476;1.040254;1.009934;0.984755;0.977095;1.007117;0.980765;1.015558;476.200778;-3.663048;38.608307;2.130300;445.473960;7.206977;313.940824;128.093740;-0.351923;0.768036;14.901206;54.745173;-1.532348;126.562335;0.999998;1.000000;1.000063;1.000181;0.999917;0.999895;0.999969;1.047797;1.009913;0.984825;0.978457;1.012265;0.980671;1.023005;0.445660;-1.034304;
2.064280;1.040253;1.009934;0.984757;0.977099;1.007116;0.980764;1.015557;476.199087;-3.664298;38.624812;2.164661;445.460599;7.174577;313.937114;128.094229;-0.351734;0.764075;14.893942;54.745639;-1.528355;126.564689;0.999998;1.000000;1.000063;1.000180;0.999918;0.999895;0.999969;1.047796;1.009913;0.984826;0.978460;1.012264;0.980669;1.023005;0.445425;-1.034092;
2.066328;1.040253;1.009934;0.984760;0.977107;1.007115;0.980759;1.015555;476.194922;-3.667271;38.666882;2.251836;445.427196;7.091646;313.927412;128.095479;-0.351260;0.754014;14.875512;54.746779;-1.518067;126.570767;0.999998;1.000001;1.000063;1.000180;0.999918;0.999894;0.999969;1.047796;1.009913;0.984828;0.978466;1.012263;0.980665;1.023003;0.444828;-1.033557;
2.070424;1.040251;1.009935;0.984766;0.977123;1.007112;0.980749;1.015550;476.187210;-3.672312;38.751136;2.424689;445.363096;6.924075;313.906922;128.098001;-0.350338;0.734013;14.838971;54.748865;-1.496988;126.583272;0.999999;1.000002;1.000063;1.000179;0.999920;0.999893;0.999968;1.047794;1.009914;0.984833;0.978479;1.012259;0.980657;1.022999;0.443644;-1.032493;
2.078616;1.040247;1.009936;0.984778;0.977155;1.007105;0.980729;1.015542;476.174265;-3.678740;38.919939;2.764223;445.245689;6.582408;313.861610;128.103129;-0.348609;0.694528;14.767206;54.752267;-1.452873;126.609665;1.000000;1.000003;1.000064;1.000178;0.999923;0.999890;0.999966;1.047791;1.009915;0.984842;0.978504;1.012253;0.980640;1.022992;0.441311;-1.030404;
2.095000;1.040239;1.009938;0.984801;0.977214;1.007089;0.980688;1.015523;476.158399;-3.676795;39.257480;3.417269;445.053624;5.875633;313.753823;128.113672;-0.345647;0.617845;14.629264;54.756038;-1.357225;126.667817;1.000002;1.000007;1.000064;1.000173;0.999930;0.999885;0.999963;1.047783;1.009918;0.984858;0.978551;1.012237;0.980605;1.022977;0.436799;-1.026377;
2.127768;1.040221;1.009944;0.984841;0.977317;1.007051;0.980601;1.015480;476.167108;-3.612996;39.922740;4.610194;444.834487;4.390277;313.471885;128.135534;-0.341973;0.475237;14.377923;54.752016;-1.139893;126.803968;1.000007;1.000013;1.000064;1.000163;0.999943;0.999878;0.999957;1.047767;1.009923;0.984886;0.978631;1.012198;0.980530;1.022942;0.428453;-1.018993;
2.193304;1.040181;1.009955;0.984897;0.977458;1.006953;0.980414;1.015380;476.341929;-3.252263;41.147402;6.496359;444.975158;1.310066;312.674309;128.179437;-0.345294;0.242648;13.984819;54.704466;-0.633058;127.139450;1.000015;1.000025;1.000060;1.000133;0.999970;0.999871;0.999947;1.047730;1.009935;0.984923;0.978736;1.012097;0.980374;1.022861;0.414821;-1.007161;
2.324376;1.040098;1.009983;0.984918;0.977519;1.006730;0.980071;1.015164;477.195081;-1.805538;42.850932;8.235458;446.691430;-4.098984;310.537369;128.249442;-0.398383;0.013633;13.648455;54.517475;0.424129;127.911051;1.000028;1.000042;1.000039;1.000057;1.000009;0.999886;0.999939;1.047652;1.009959;0.984926;0.978766;1.011866;0.980098;1.022689;0.400273;-0.995198;
2.419096;1.040046;1.010003;0.984873;0.977422;1.006584;0.979896;1.015024;478.079635;-0.405052;43.372507;7.985573;448.417529;-6.737241;308.902506;128.275542;-0.471385;0.030348;13.739985;54.353787;1.067048;128.433050;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978678;1.011712;0.979962;1.022578;0.399300;-0.995023;
2.419096;1.040046;1.010004;0.984873;0.977422;1.006584;0.979896;1.015024;478.079841;-0.405003;43.372395;7.985445;448.417760;-6.737399;308.902614;128.275611;-0.470818;0.029886;13.739711;54.354416;1.066224;128.433525;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978678;1.011712;0.979962;1.022578;0.399301;-0.995023;
2.419097;1.040046;1.010004;0.984873;0.977422;1.006584;0.979896;1.015024;478.079852;-0.404986;43.372398;7.985435;448.417783;-6.737424;308.902594;128.275611;-0.470819;0.029887;13.739714;54.354414;1.066231;128.433531;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978678;1.011712;0.979962;1.022578;0.399301;-0.995023;
2.419098;1.040046;1.010004;0.984873;0.977422;1.006584;0.979896;1.015024;478.079863;-0.404968;43.372400;7.985425;448.417806;-6.737449;308.902575;128.275611;-0.470820;0.029888;13.739716;54.354412;1.066238;128.433537;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978678;1.011712;0.979962;1.022578;0.399301;-0.995023;
2.419100;1.040046;1.010004;0.984873;0.977422;1.006584;0.979896;1.015024;478.079885;-0.404934;43.372406;7.985405;448.417853;-6.737499;308.902537;128.275612;-0.470822;0.029890;13.739721;54.354407;1.066252;128.433549;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978678;1.011712;0.979962;1.022578;0.399301;-0.995023;
2.419104;1.040046;1.010004;0.984873;0.977422;1.006584;0.979896;1.015024;478.079929;-0.404865;43.372417;7.985365;448.417945;-6.737598;308.902461;128.275613;-0.470826;0.029894;13.739732;54.354399;1.066280;128.433572;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978678;1.011712;0.979962;1.022578;0.399301;-0.995024;
2.419112;1.040046;1.010004;0.984873;0.977422;1.006584;0.979896;1.015024;478.080018;-0.404726;43.372439;7.985286;448.418131;-6.737798;308.902309;128.275614;-0.470833;0.029902;13.739752;54.354383;1.066335;128.433619;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978678;1.011712;0.979962;1.022578;0.399302;-0.995024;
2.419128;1.040046;1.010004;0.984873;0.977422;1.006584;0.979896;1.015024;478.080196;-0.404449;43.372484;7.985126;448.418501;-6.738196;308.902004;128.275617;-0.470848;0.029918;13.739793;54.354349;1.066445;128.433712;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978678;1.011712;0.979962;1.022578;0.399302;-0.995024;
2.419160;1.040046;1.010004;0.984873;0.977422;1.006584;0.979895;1.015024;478.080551;-0.403896;43.372573;7.984807;448.419243;-6.738993;308.901394;128.275624;-0.470878;0.029950;13.739875;54.354283;1.066664;128.433898;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978678;1.011712;0.979962;1.022578;0.399303;-0.995026;
2.419217;1.040046;1.010004;0.984873;0.977422;1.006584;0.979895;1.015024;478.081186;-0.402906;43.372731;7.984237;448.420567;-6.740415;308.900304;128.275635;-0.470932;0.030008;13.740021;54.354165;1.067057;128.434230;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978677;1.011712;0.979961;1.022578;0.399305;-0.995028;
2.419217;1.040046;1.010004;0.984873;0.977422;1.006584;0.979895;1.015024;478.081186;-0.402906;43.372731;7.984237;448.420567;-6.740415;308.900304;128.275635;-0.470932;0.030008;13.740021;54.354165;1.067057;128.434230;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978677;1.011712;0.979961;1.022578;0.399305;-0.995028;
2.419217;1.040046;1.010004;0.984873;0.977422;1.006584;0.979895;1.015024;478.081186;-0.402906;43.372731;7.984237;448.420567;-6.740415;308.900304;128.275635;-0.470932;0.030008;13.740021;54.354165;1.067057;128.434230;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978677;1.011712;0.979961;1.022578;0.399305;-0.995028;
2.419224;1.040046;1.010004;0.984873;0.977422;1.006584;0.979895;1.015024;478.081262;-0.402788;43.372750;7.984169;448.420725;-6.740585;308.900174;128.275637;-0.470938;0.030014;13.740039;54.354151;1.067104;128.434270;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978677;1.011712;0.979961;1.022578;0.399306;-0.995028;
2.419352;1.040046;1.010004;0.984873;0.977422;1.006584;0.979895;1.015024;478.082683;-0.400573;43.373104;7.982891;448.423690;-6.743768;308.897735;128.275662;-0.471058;0.030144;13.740367;54.353885;1.067983;128.435013;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978677;1.011712;0.979961;1.022578;0.399310;-0.995034;
2.419608;1.040045;1.010004;0.984873;0.977421;1.006584;0.979895;1.015023;478.085527;-0.396141;43.373807;7.980328;448.429619;-6.750123;308.892858;128.275713;-0.471299;0.030403;13.741024;54.353355;1.069740;128.436500;1.000031;1.000046;1.000018;1.000000;1.000024;0.999914;0.999943;1.047603;1.009975;0.984882;0.978677;1.011712;0.979961;1.022578;0.399319;-0.995044;
2.420120;1.040045;1.010004;0.984872;0.977420;1.006583;0.979894;1.015022;478.091217;-0.387276;43.375197;7.975176;448.441473;-6.762797;308.883107;128.275815;-0.471780;0.030924;13.742346;54.352295;1.073249;128.439471;1.000031;1.000046;1.000018;0.999999;1.000024;0.999915;0.999943;1.047603;1.009976;0.984882;0.978676;1.011711;0.979960;1.022577;0.399338;-0.995065;
2.421144;1.040045;1.010004;0.984872;0.977419;1.006581;0.979892;1.015021;478.102608;-0.369532;43.377911;7.964765;448.465166;-6.787991;308.863624;128.276015;-0.472745;0.031981;13.745013;54.350177;1.080244;128.445401;1.000031;1.000046;1.000017;0.999999;1.000024;0.999915;0.999943;1.047602;1.009976;0.984881;0.978674;1.011709;0.979959;1.022576;0.399376;-0.995107;
2.423192;1.040044;1.010005;0.984870;0.977415;1.006578;0.979889;1.015018;478.125433;-0.334000;43.383076;7.943520;448.512489;-6.837766;308.824729;128.276404;-0.474684;0.034151;13.750444;54.345946;1.094147;128.457216;1.000031;1.000046;1.000017;0.999997;1.000025;0.999916;0.999943;1.047601;1.009976;0.984880;0.978671;1.011706;0.979956;1.022574;0.399454;-0.995194;
2.427288;1.040041;1.010006;0.984867;0.977407;1.006571;0.979882;1.015012;478.171248;-0.262768;43.392357;7.899359;448.606850;-6.934853;308.747237;128.277138;-0.478603;0.038711;13.761688;54.337515;1.121594;128.480656;1.000031;1.000046;1.000016;0.999995;1.000025;0.999918;0.999944;1.047599;1.009977;0.984877;0.978665;1.011699;0.979951;1.022569;0.399621;-0.995377;
2.435480;1.040037;1.010007;0.984860;0.977391;1.006559;0.979869;1.015000;478.263470;-0.119738;43.406746;7.804500;448.794195;-7.119070;308.593583;128.278427;-0.486592;0.048694;13.785669;54.320785;1.175023;128.526748;1.000031;1.000047;1.000014;0.999989;1.000026;0.999921;0.999945;1.047595;1.009978;0.984870;0.978651;1.011685;0.979942;1.022559;0.399998;-0.995779;
2.451864;1.040029;1.010011;0.984845;0.977358;1.006535;0.979846;1.014977;478.449750;0.167710;43.419086;7.589884;449.161552;-7.447017;308.292610;128.280289;-0.503136;0.071983;13.839319;54.287981;1.275742;128.615498;1.000031;1.000047;1.000009;0.999979;1.000027;0.999928;0.999946;1.047587;1.009981;0.984858;0.978623;1.011660;0.979925;1.022541;0.400913;-0.996718;
2.478188;1.040017;1.010017;0.984819;0.977301;1.006499;0.979816;1.014943;478.751198;0.628545;43.394989;7.182737;449.722183;-7.858879;307.832187;128.281293;-0.531049;0.117841;13.939779;54.237727;1.419222;128.747116;1.000031;1.000046;1.000002;0.999963;1.000028;0.999939;0.999950;1.047576;1.009985;0.984836;0.978574;1.011622;0.979904;1.022515;0.402792;-0.998562;
2.478188;1.040017;1.010017;0.984819;0.977301;1.006499;0.979816;1.014943;478.751198;0.628545;43.394989;7.182737;449.722183;-7.858879;307.832187;128.281293;-0.531049;0.117841;13.939779;54.237727;1.419222;128.747116;1.000031;1.000046;1.000002;0.999963;1.000028;0.999939;0.999950;1.047576;1.009985;0.984836;0.978574;1.011622;0.979904;1.022515;0.402792;-0.998562;
2.484632;1.040014;1.010019;0.984812;0.977286;1.006491;0.979810;1.014935;478.825395;0.741165;43.380842;7.071370;449.853865;-7.938096;307.723822;128.281165;-0.538134;0.130652;13.967064;54.225887;1.450888;128.777268;1.000031;1.000046;1.000001;0.999960;1.000028;0.999942;0.999951;1.047573;1.009986;0.984830;0.978562;1.011614;0.979900;1.022509;0.403329;-0.999077;
2.550168;1.039993;1.010032;0.984740;0.977127;1.006428;0.979779;1.014873;479.556154;1.829114;43.085977;5.761055;450.992140;-8.273633;306.772754;128.272252;-0.612589;0.285526;14.285541;54.120699;1.688818;129.025728;1.000028;1.000041;0.999985;0.999927;1.000025;0.999971;0.999962;1.047553;1.009995;0.984771;0.978432;1.011545;0.979883;1.022461;0.409986;-1.005235;
2.620246;1.039983;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.230656;2.787027;42.574149;4.182880;451.774050;-7.866037;306.120137;128.251414;-0.689054;0.473805;14.667538;54.039600;1.789151;129.168834;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418429;-1.012733;
2.620246;1.039983;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.230656;2.787027;42.574149;4.182880;451.774050;-7.866037;306.120137;128.251414;-0.689054;0.473805;14.667538;54.039600;1.789151;129.168834;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418429;-1.012733;
2.620246;1.039983;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.230656;2.787027;42.574149;4.182880;451.774050;-7.866037;306.120137;128.251414;-0.689054;0.473805;14.667538;54.039600;1.789151;129.168834;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418429;-1.012733;
2.620454;1.039983;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.232491;2.789551;42.572330;4.177929;451.775699;-7.863651;306.118762;128.251334;-0.689277;0.474398;14.668736;54.039408;1.789212;129.169070;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418456;-1.012757;
2.620454;1.039983;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.232491;2.789551;42.572330;4.177929;451.775699;-7.863651;306.118762;128.251334;-0.689277;0.474398;14.668736;54.039408;1.789212;129.169070;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418456;-1.012757;
2.620455;1.039982;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.232439;2.789544;42.572356;4.178022;451.775716;-7.863615;306.118729;128.251277;-0.689512;0.474439;14.669170;54.039119;1.789456;129.168906;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418456;-1.012757;
2.620456;1.039982;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.232449;2.789557;42.572346;4.177995;451.775725;-7.863602;306.118722;128.251276;-0.689514;0.474442;14.669176;54.039118;1.789457;129.168907;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418456;-1.012757;
2.620458;1.039982;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.232472;2.789585;42.572323;4.177936;451.775742;-7.863576;306.118708;128.251279;-0.689502;0.474447;14.669162;54.039134;1.789442;129.168920;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418457;-1.012757;
2.620462;1.039982;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.232507;2.789637;42.572285;4.177838;451.775777;-7.863521;306.118676;128.251274;-0.689521;0.474462;14.669214;54.039113;1.789458;129.168915;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418457;-1.012758;
2.620470;1.039982;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.232584;2.789744;42.572205;4.177629;451.775847;-7.863414;306.118616;128.251270;-0.689530;0.474487;14.669264;54.039105;1.789459;129.168925;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418458;-1.012759;
2.620486;1.039982;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.232738;2.789958;42.572044;4.177210;451.775986;-7.863199;306.118495;128.251263;-0.689549;0.474538;14.669365;54.039090;1.789462;129.168945;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418461;-1.012761;
2.620518;1.039982;1.010042;0.984663;0.976957;1.006389;0.979795;1.014839;480.233046;2.790387;42.571722;4.176372;451.776264;-7.862769;306.118254;128.251249;-0.689586;0.474641;14.669567;54.039059;1.789467;129.168985;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022435;0.418465;-1.012765;
2.620582;1.039982;1.010042;0.984663;0.976957;1.006389;0.979796;1.014839;480.233662;2.791243;42.571078;4.174697;451.776820;-7.861909;306.117771;128.251222;-0.689661;0.474846;14.669970;54.038998;1.789478;129.169065;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978298;1.011503;0.979906;1.022434;0.418475;-1.012773;
2.620710;1.039982;1.010042;0.984663;0.976956;1.006389;0.979796;1.014839;480.234895;2.792954;42.569789;4.171346;451.777931;-7.860187;306.116807;128.251167;-0.689811;0.475256;14.670778;54.038876;1.789499;129.169225;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978297;1.011503;0.979906;1.022434;0.418493;-1.012789;
2.620966;1.039982;1.010042;0.984662;0.976956;1.006389;0.979796;1.014839;480.237358;2.796374;42.567210;4.164642;451.780147;-7.856734;306.114882;128.251056;-0.690110;0.476075;14.672392;54.038632;1.789540;129.169544;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999976;1.047542;1.010001;0.984709;0.978297;1.011503;0.979907;1.022434;0.418530;-1.012821;
2.621478;1.039982;1.010042;0.984662;0.976954;1.006389;0.979796;1.014839;480.242278;2.803205;42.562044;4.151229;451.784557;-7.849794;306.111051;128.250835;-0.690708;0.477716;14.675622;54.038146;1.789614;129.170175;1.000023;1.000033;0.999971;0.999901;1.000019;1.000000;0.999977;1.047542;1.010001;0.984708;0.978296;1.011502;0.979907;1.022434;0.418604;-1.012886;
2.622502;1.039982;1.010042;0.984660;0.976952;1.006389;0.979797;1.014839;480.252096;2.816823;42.551681;4.124385;451.793287;-7.835780;306.103460;128.250390;-0.691904;0.480999;14.682087;54.037179;1.789734;129.171415;1.000023;1.000033;0.999971;0.999900;1.000019;1.000001;0.999977;1.047542;1.010001;0.984707;0.978294;1.011502;0.979908;1.022434;0.418753;-1.013016;
2.624550;1.039982;1.010042;0.984658;0.976946;1.006388;0.979798;1.014838;480.271642;2.843890;42.530835;4.070624;451.810387;-7.807217;306.088558;128.249492;-0.694293;0.487575;14.695035;54.035272;1.789863;129.173802;1.000022;1.000032;0.999970;0.999900;1.000019;1.000002;0.999977;1.047542;1.010001;0.984705;0.978289;1.011501;0.979909;1.022434;0.419050;-1.013275;
2.628646;1.039982;1.010043;0.984653;0.976935;1.006387;0.979802;1.014837;480.310364;2.897334;42.488676;3.962829;451.843153;-7.747971;306.059889;128.247666;-0.699055;0.500765;14.720999;54.031561;1.789676;129.178207;1.000022;1.000032;0.999970;0.999899;1.000018;1.000003;0.999978;1.047542;1.010001;0.984701;0.978281;1.011500;0.979912;1.022433;0.419647;-1.013795;
2.636838;1.039982;1.010044;0.984643;0.976914;1.006385;0.979809;1.014836;480.386274;3.001389;42.402588;3.746304;451.902926;-7.621164;306.007125;128.243897;-0.708514;0.527269;14.773160;54.024549;1.787538;129.185539;1.000021;1.000031;0.999968;0.999896;1.000017;1.000007;0.999980;1.047542;1.010002;0.984694;0.978264;1.011498;0.979919;1.022432;0.420849;-1.014840;
2.653222;1.039982;1.010046;0.984624;0.976872;1.006383;0.979825;1.014835;480.531573;3.197582;42.224150;3.310705;451.999467;-7.335711;305.920173;128.235922;-0.727110;0.580587;14.878148;54.012149;1.776352;129.194297;1.000019;1.000028;0.999966;0.999892;1.000014;1.000013;0.999984;1.047542;1.010002;0.984679;0.978232;1.011495;0.979935;1.022431;0.423278;-1.016939;
2.685990;1.039985;1.010049;0.984586;0.976790;1.006384;0.979864;1.014838;480.793276;3.538280;41.848770;2.438371;452.102494;-6.650148;305.821900;128.218505;-0.762588;0.686974;15.088722;53.993594;1.727863;129.188507;1.000015;1.000022;0.999961;0.999886;1.000009;1.000026;0.999992;1.047544;1.010003;0.984650;0.978169;1.011495;0.979971;1.022435;0.428187;-1.021134;
2.751526;1.039998;1.010051;0.984521;0.976643;1.006403;0.979966;1.014868;481.184872;3.991732;41.073361;0.752610;451.987221;-4.935616;305.924320;128.180139;-0.823654;0.888244;15.497689;53.977816;1.542762;129.090206;1.000006;1.000009;0.999955;0.999881;0.999999;1.000046;1.000007;1.047555;1.010001;0.984601;0.978060;1.011512;0.980061;1.022458;0.437829;-1.029212;
2.794275;1.040010;1.010049;0.984487;0.976564;1.006420;0.980038;1.014898;481.339926;4.123473;40.602599;-0.241040;451.770912;-3.736559;306.167377;128.155626;-0.853719;1.001378;15.741241;53.975531;1.386653;128.980602;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011528;0.980124;1.022483;0.443630;-1.034000;
2.794275;1.040010;1.010049;0.984487;0.976564;1.006420;0.980038;1.014898;481.339926;4.123473;40.602599;-0.241040;451.770912;-3.736559;306.167377;128.155626;-0.853719;1.001378;15.741241;53.975531;1.386653;128.980602;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011528;0.980124;1.022483;0.443630;-1.034000;
2.794276;1.040010;1.010049;0.984487;0.976564;1.006420;0.980038;1.014898;481.339935;4.123473;40.602585;-0.241115;451.770903;-3.736507;306.167444;128.155579;-0.853695;1.001439;15.740961;53.975534;1.386804;128.980698;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011528;0.980124;1.022483;0.443630;-1.034000;
2.794277;1.040010;1.010049;0.984487;0.976564;1.006420;0.980038;1.014898;481.339938;4.123474;40.602573;-0.241139;451.770895;-3.736474;306.167452;128.155579;-0.853696;1.001442;15.740967;53.975535;1.386799;128.980695;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011528;0.980124;1.022483;0.443630;-1.034000;
2.794279;1.040010;1.010049;0.984487;0.976564;1.006420;0.980038;1.014898;481.339943;4.123477;40.602549;-0.241183;451.770878;-3.736411;306.167465;128.155580;-0.853698;1.001444;15.740996;53.975535;1.386781;128.980682;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011528;0.980124;1.022483;0.443630;-1.034000;
2.794283;1.040010;1.010049;0.984487;0.976564;1.006420;0.980038;1.014898;481.339955;4.123484;40.602502;-0.241281;451.770845;-3.736280;306.167501;128.155575;-0.853700;1.001458;15.741002;53.975536;1.386772;128.980674;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011528;0.980124;1.022483;0.443631;-1.034001;
2.794291;1.040010;1.010049;0.984487;0.976564;1.006420;0.980038;1.014898;481.339977;4.123497;40.602407;-0.241471;451.770779;-3.736020;306.167566;128.155570;-0.853705;1.001480;15.741048;53.975537;1.386735;128.980648;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011528;0.980124;1.022483;0.443632;-1.034002;
2.794307;1.040010;1.010049;0.984487;0.976564;1.006420;0.980038;1.014898;481.340023;4.123522;40.602217;-0.241850;451.770645;-3.735501;306.167696;128.155560;-0.853716;1.001523;15.741141;53.975540;1.386662;128.980594;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011528;0.980124;1.022483;0.443634;-1.034003;
2.794339;1.040010;1.010049;0.984487;0.976564;1.006420;0.980038;1.014898;481.340113;4.123573;40.601837;-0.242608;451.770379;-3.734462;306.167957;128.155539;-0.853737;1.001609;15.741326;53.975546;1.386515;128.980487;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011528;0.980124;1.022483;0.443639;-1.034007;
2.794403;1.040010;1.010049;0.984487;0.976564;1.006420;0.980038;1.014898;481.340295;4.123674;40.601078;-0.244123;451.769847;-3.732385;306.168478;128.155499;-0.853780;1.001782;15.741698;53.975558;1.386221;128.980273;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011528;0.980124;1.022483;0.443648;-1.034014;
2.794531;1.040010;1.010049;0.984487;0.976563;1.006420;0.980038;1.014899;481.340657;4.123877;40.599560;-0.247154;451.768780;-3.728230;306.169522;128.155417;-0.853866;1.002127;15.742440;53.975582;1.385634;128.979844;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011529;0.980124;1.022483;0.443665;-1.034029;
2.794636;1.040011;1.010049;0.984487;0.976563;1.006421;0.980039;1.014899;481.340951;4.124040;40.598326;-0.249619;451.767912;-3.724850;306.170372;128.155351;-0.853936;1.002408;15.743044;53.975601;1.385156;128.979496;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011529;0.980124;1.022483;0.443680;-1.034041;
2.794636;1.040011;1.010049;0.984487;0.976563;1.006421;0.980039;1.014899;481.340951;4.124040;40.598326;-0.249619;451.767912;-3.724850;306.170372;128.155351;-0.853936;1.002408;15.743044;53.975601;1.385156;128.979496;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011529;0.980124;1.022483;0.443680;-1.034041;
2.794636;1.040011;1.010049;0.984487;0.976563;1.006421;0.980039;1.014899;481.340951;4.124040;40.598326;-0.249619;451.767912;-3.724850;306.170372;128.155351;-0.853936;1.002408;15.743044;53.975601;1.385156;128.979496;1.000000;1.000000;0.999953;0.999881;0.999994;1.000056;1.000016;1.047566;1.009998;0.984577;0.978003;1.011529;0.980124;1.022483;0.443680;-1.034041;
2.794787;1.040011;1.010049;0.984486;0.976563;1.006421;0.980039;1.014899;481.341378;4.124277;40.596525;-0.253214;451.766644;-3.719918;306.171614;128.155255;-0.854038;1.002817;15.743924;53.975629;1.384458;128.978986;1.000000;1.000000;0.999953;0.999881;0.999993;1.000056;1.000016;1.047566;1.009998;0.984576;0.978002;1.011529;0.980125;1.022483;0.443701;-1.034058;
2.795299;1.040011;1.010049;0.984486;0.976562;1.006421;0.980040;1.014899;481.342812;4.125062;40.590458;-0.265322;451.762358;-3.703286;306.175815;128.154930;-0.854381;1.004196;15.746890;53.975726;1.382102;128.977265;1.000000;1.000000;0.999953;0.999881;0.999993;1.000056;1.000016;1.047567;1.009998;0.984576;0.978002;1.011529;0.980125;1.022483;0.443772;-1.034116;
2.796323;1.040011;1.010049;0.984485;0.976560;1.006422;0.980042;1.014900;481.345643;4.126571;40.578338;-0.289500;451.753727;-3.669991;306.184285;128.154279;-0.855063;1.006946;15.752813;53.975922;1.377378;128.973806;1.000000;1.000000;0.999953;0.999881;0.999993;1.000056;1.000016;1.047567;1.009998;0.984576;0.978000;1.011530;0.980127;1.022484;0.443914;-1.034231;
2.798371;1.040012;1.010049;0.984484;0.976557;1.006423;0.980046;1.014902;481.351152;4.129341;40.554158;-0.337693;451.736239;-3.603276;306.201496;128.152979;-0.856412;1.012418;15.764623;53.976327;1.367875;128.966818;1.000000;0.999999;0.999953;0.999881;0.999993;1.000056;1.000017;1.047568;1.009998;0.984575;0.977998;1.011531;0.980131;1.022486;0.444198;-1.034462;
2.802467;1.040013;1.010049;0.984481;0.976549;1.006425;0.980054;1.014906;481.361565;4.133891;40.506039;-0.433423;451.700371;-3.469384;306.236993;128.150381;-0.859051;1.023245;15.788097;53.977188;1.348659;128.952568;0.999999;0.999998;0.999953;0.999882;0.999993;1.000057;1.000018;1.047569;1.009998;0.984572;0.977993;1.011533;0.980138;1.022489;0.444762;-1.034920;
2.810659;1.040017;1.010048;0.984475;0.976535;1.006430;0.980071;1.014914;481.379956;4.139050;40.410850;-0.622172;451.625227;-3.200011;306.312226;128.145204;-0.864086;1.044425;15.834437;53.979104;1.309428;128.922999;0.999998;0.999996;0.999952;0.999882;0.999991;1.000059;1.000019;1.047572;1.009997;0.984568;0.977983;1.011538;0.980152;1.022495;0.445878;-1.035823;
2.827043;1.040023;1.010047;0.984464;0.976509;1.006441;0.980104;1.014931;481.406928;4.133781;40.225223;-0.988195;451.462577;-2.656970;306.479087;128.134962;-0.873176;1.084782;15.924542;53.983597;1.228145;128.859816;0.999995;0.999993;0.999952;0.999884;0.999990;1.000061;1.000023;1.047578;1.009995;0.984561;0.977965;1.011549;0.980180;1.022508;0.448052;-1.037576;
