time;NETWORK__KANA___1_TN_Upu_value;NETWORK__TURN___2_TN_Upu_value;NETWORK__LOGA___3_TN_Upu_value;NETWORK__BEAV___6_TN_Upu_value;NETWORK__CLIN___8_TN_Upu_value;NETWORK__SALT___9_TN_Upu_value;NETWORK__GLEN__12_TN_Upu_value;GEN____1_SM_generator_PGen;GEN____2_SM_generator_PGen;GEN____3_SM_generator_PGen;GEN____6_SM_generator_PGen;GEN____8_SM_generator_PGen;GEN____9_SM_generator_PGen;GEN___12_SM_generator_PGen;GEN____1_SM_generator_QGen;GEN____2_SM_generator_QGen;GEN____3_SM_generator_QGen;GEN____6_SM_generator_QGen;GEN____8_SM_generator_QGen;GEN____9_SM_generator_QGen;GEN___12_SM_generator_QGen;GEN____1_SM_generator_omegaPu;GEN____2_SM_generator_omegaPu;GEN____3_SM_generator_omegaPu;GEN____6_SM_generator_omegaPu;GEN____8_SM_generator_omegaPu;GEN____9_SM_generator_omegaPu;GEN___12_SM_generator_omegaPu;GEN____1_SM_generator_UStatorPu;GEN____2_SM_generator_UStatorPu;GEN____3_SM_generator_UStatorPu;GEN____6_SM_generator_UStatorPu;GEN____8_SM_generator_UStatorPu;GEN____9_SM_generator_UStatorPu;GEN___12_SM_generator_UStatorPu;NETWORK__BEAV___6-BUS____7-1_AC_P2_value;NETWORK__BUS____7-CLIN___8-1_AC_P1_value;
2.859811;1.040038;1.010044;0.984447;0.976464;1.006464;0.980170;1.014968;481.421560;4.062938;39.876937;-1.669966;451.098409;-1.569705;306.873181;128.115259;-0.887351;1.156842;16.093416;53.994382;1.057230;128.719240;0.999990;0.999986;0.999953;0.999889;0.999987;1.000065;1.000028;1.047591;1.009991;0.984549;0.977935;1.011571;0.980235;1.022538;0.452151;-1.040854;
2.925347;1.040070;1.010034;0.984426;0.976400;1.006509;0.980296;1.015052;481.300062;3.704810;39.294629;-2.807346;450.299023;0.495262;307.852401;128.081102;-0.899589;1.263372;16.379802;54.016582;0.704476;128.398315;0.999981;0.999973;0.999956;0.999904;0.999984;1.000067;1.000037;1.047621;1.009980;0.984538;0.977898;1.011615;0.980339;1.022603;0.459219;-1.046431;
3.056419;1.040133;1.010007;0.984436;0.976375;1.006577;0.980483;1.015222;480.588510;2.398405;38.635260;-4.113541;448.948178;3.589415;310.118044;128.042306;-0.866904;1.331187;16.729614;54.025681;0.092345;127.730288;0.999966;0.999954;0.999967;0.999944;0.999988;1.000054;1.000042;1.047681;1.009955;0.984553;0.977905;1.011679;0.980489;1.022735;0.468501;-1.053704;
3.187491;1.040182;1.009975;0.984496;0.976465;1.006603;0.980563;1.015360;479.487388;0.694081;38.585716;-4.189575;448.342480;4.960488;312.233419;128.043691;-0.775775;1.238216;16.791841;53.963075;-0.287730;127.170197;0.999958;0.999946;0.999981;0.999988;1.000000;1.000026;1.000031;1.047728;1.009928;0.984606;0.978001;1.011698;0.980546;1.022843;0.471575;-1.056262;
3.228580;1.040192;1.009965;0.984520;0.976509;1.006602;0.980567;1.015390;479.132841;0.181390;38.657551;-4.006855;448.347107;5.039189;312.737368;128.050436;-0.741091;1.189275;16.761694;53.928648;-0.346311;127.046447;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471461;-1.056280;
3.228580;1.040192;1.009965;0.984520;0.976509;1.006602;0.980567;1.015390;479.132841;0.181390;38.657551;-4.006855;448.347107;5.039189;312.737368;128.050436;-0.741091;1.189275;16.761694;53.928648;-0.346311;127.046447;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471461;-1.056280;
3.228580;1.040192;1.009965;0.984520;0.976509;1.006602;0.980567;1.015390;479.132841;0.181390;38.657551;-4.006855;448.347107;5.039189;312.737368;128.050436;-0.741091;1.189275;16.761694;53.928648;-0.346311;127.046447;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471461;-1.056280;
3.228853;1.040192;1.009965;0.984520;0.976509;1.006602;0.980567;1.015391;479.130477;0.178027;38.658166;-4.005316;448.347447;5.039151;312.740453;128.050491;-0.740851;1.188919;16.761415;53.928397;-0.346604;127.045709;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471459;-1.056279;
3.228853;1.040193;1.009966;0.984520;0.976509;1.006602;0.980567;1.015391;479.130824;0.178090;38.658085;-4.005348;448.347411;5.039171;312.740673;128.050472;-0.740207;1.188430;16.761415;53.928212;-0.346846;127.046211;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471459;-1.056279;
3.228853;1.040193;1.009966;0.984520;0.976509;1.006602;0.980567;1.015391;479.130824;0.178090;38.658085;-4.005348;448.347411;5.039171;312.740673;128.050472;-0.740207;1.188430;16.761415;53.928212;-0.346846;127.046211;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471459;-1.056279;
3.228853;1.040193;1.009966;0.984520;0.976509;1.006602;0.980567;1.015391;479.130824;0.178090;38.658085;-4.005348;448.347411;5.039171;312.740673;128.050472;-0.740207;1.188430;16.761415;53.928212;-0.346846;127.046211;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471459;-1.056279;
3.228854;1.040193;1.009966;0.984520;0.976509;1.006602;0.980567;1.015391;479.130814;0.178076;38.658088;-4.005342;448.347411;5.039171;312.740686;128.050472;-0.740206;1.188428;16.761414;53.928211;-0.346847;127.046208;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471459;-1.056279;
3.228855;1.040193;1.009966;0.984520;0.976509;1.006602;0.980567;1.015391;479.130804;0.178062;38.658091;-4.005335;448.347412;5.039170;312.740699;128.050472;-0.740205;1.188427;16.761413;53.928210;-0.346848;127.046205;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471459;-1.056279;
3.228857;1.040193;1.009966;0.984520;0.976509;1.006602;0.980567;1.015391;479.130784;0.178034;38.658097;-4.005322;448.347414;5.039169;312.740726;128.050473;-0.740203;1.188424;16.761410;53.928208;-0.346851;127.046199;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471459;-1.056279;
3.228861;1.040193;1.009966;0.984520;0.976509;1.006602;0.980567;1.015391;479.130745;0.177977;38.658109;-4.005296;448.347417;5.039167;312.740780;128.050474;-0.740199;1.188417;16.761405;53.928204;-0.346856;127.046186;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471459;-1.056279;
3.228869;1.040193;1.009966;0.984520;0.976509;1.006602;0.980567;1.015391;479.130666;0.177865;38.658132;-4.005244;448.347422;5.039164;312.740887;128.050475;-0.740192;1.188405;16.761396;53.928197;-0.346866;127.046161;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022866;0.471459;-1.056279;
3.228885;1.040193;1.009966;0.984520;0.976509;1.006602;0.980567;1.015391;479.130508;0.177639;38.658180;-4.005140;448.347434;5.039157;312.741102;128.050479;-0.740176;1.188380;16.761376;53.928182;-0.346886;127.046110;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022867;0.471459;-1.056279;
3.228917;1.040193;1.009966;0.984520;0.976510;1.006602;0.980567;1.015391;479.130191;0.177189;38.658274;-4.004931;448.347458;5.039142;312.741532;128.050487;-0.740144;1.188331;16.761338;53.928151;-0.346926;127.046008;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022867;0.471458;-1.056278;
3.228981;1.040193;1.009966;0.984520;0.976510;1.006602;0.980567;1.015391;479.129558;0.176287;38.658464;-4.004513;448.347505;5.039113;312.742391;128.050502;-0.740081;1.188232;16.761261;53.928090;-0.347006;127.045805;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022867;0.471457;-1.056278;
3.229109;1.040193;1.009966;0.984520;0.976510;1.006602;0.980567;1.015391;479.128293;0.174485;38.658843;-4.003677;448.347601;5.039053;312.744109;128.050532;-0.739954;1.188033;16.761106;53.927968;-0.347166;127.045398;0.999957;0.999946;0.999985;1.000000;1.000004;1.000017;1.000026;1.047738;1.009921;0.984625;0.978042;1.011695;0.980545;1.022867;0.471456;-1.056277;
3.229365;1.040193;1.009965;0.984520;0.976510;1.006602;0.980567;1.015391;479.125762;0.170880;38.659602;-4.002002;448.347797;5.038927;312.747541;128.050593;-0.739701;1.187636;16.760796;53.927725;-0.347484;127.044585;0.999957;0.999946;0.999985;1.000000;1.000004;1.000016;1.000026;1.047738;1.009921;0.984625;0.978043;1.011695;0.980545;1.022867;0.471452;-1.056275;
3.229877;1.040193;1.009965;0.984521;0.976511;1.006602;0.980567;1.015392;479.120700;0.163675;38.661125;-3.998640;448.348204;5.038650;312.754394;128.050715;-0.739195;1.186842;16.760173;53.927236;-0.348116;127.042964;0.999957;0.999946;0.999986;1.000000;1.000004;1.000016;1.000026;1.047738;1.009921;0.984626;0.978043;1.011695;0.980545;1.022867;0.471446;-1.056271;
3.230901;1.040193;1.009965;0.984521;0.976512;1.006602;0.980567;1.015392;479.110580;0.149279;38.664192;-3.991868;448.349078;5.038002;312.768047;128.050961;-0.738180;1.185248;16.758916;53.926254;-0.349363;127.039737;0.999957;0.999946;0.999986;1.000001;1.000004;1.000016;1.000025;1.047738;1.009921;0.984626;0.978044;1.011695;0.980545;1.022868;0.471432;-1.056263;
3.232949;1.040194;1.009965;0.984523;0.976515;1.006602;0.980566;1.015394;479.090350;0.120544;38.670406;-3.978134;448.351064;5.036323;312.795150;128.051458;-0.736147;1.182045;16.756356;53.924273;-0.351786;127.033347;0.999957;0.999946;0.999986;1.000001;1.000005;1.000015;1.000025;1.047739;1.009920;0.984627;0.978047;1.011694;0.980545;1.022869;0.471404;-1.056247;
3.237045;1.040195;1.009964;0.984526;0.976520;1.006601;0.980566;1.015397;479.049944;0.063308;38.683142;-3.949910;448.355993;5.031453;312.848530;128.052479;-0.732065;1.175577;16.751057;53.920241;-0.356352;127.020821;0.999957;0.999946;0.999986;1.000003;1.000005;1.000014;1.000024;1.047740;1.009920;0.984630;0.978052;1.011694;0.980544;1.022871;0.471344;-1.056211;
3.245237;1.040196;1.009962;0.984531;0.976531;1.006600;0.980565;1.015403;478.969397;-0.050149;38.709802;-3.890492;448.369636;5.015745;312.951912;128.054616;-0.723838;1.162404;16.739752;53.911906;-0.364368;126.996799;0.999957;0.999946;0.999987;1.000005;1.000006;1.000012;1.000023;1.047742;1.009918;0.984634;0.978062;1.011692;0.980542;1.022876;0.471208;-1.056128;
3.261621;1.040200;1.009958;0.984543;0.976554;1.006598;0.980561;1.015413;478.809813;-0.272458;38.767443;-3.760181;448.411721;4.961258;313.144603;128.059255;-0.707178;1.135226;16.714398;53.894201;-0.376001;126.952969;0.999957;0.999947;0.999989;1.000011;1.000008;1.000008;1.000020;1.047745;1.009915;0.984644;0.978082;1.011688;0.980538;1.022884;0.470876;-1.055921;
3.291132;1.040205;1.009951;0.984564;0.976597;1.006592;0.980550;1.015429;478.530287;-0.653999;38.882975;-3.489815;448.534176;4.791615;313.441230;128.068658;-0.676755;1.084208;16.660133;53.859259;-0.382772;126.888646;0.999958;0.999948;0.999992;1.000019;1.000011;1.000000;1.000014;1.047750;1.009910;0.984660;0.978120;1.011680;0.980526;1.022896;0.470090;-1.055420;
3.291132;1.040205;1.009951;0.984564;0.976597;1.006592;0.980550;1.015429;478.530287;-0.653999;38.882975;-3.489815;448.534176;4.791615;313.441230;128.068658;-0.676755;1.084208;16.660133;53.859259;-0.382772;126.888646;0.999958;0.999948;0.999992;1.000019;1.000011;1.000000;1.000014;1.047750;1.009910;0.984660;0.978120;1.011680;0.980526;1.022896;0.470090;-1.055420;
3.291133;1.040205;1.009951;0.984564;0.976597;1.006592;0.980550;1.015429;478.530278;-0.654012;38.882979;-3.489805;448.534181;4.791607;313.441239;128.068658;-0.676755;1.084206;16.660133;53.859258;-0.382772;126.888643;0.999958;0.999948;0.999992;1.000019;1.000011;1.000000;1.000014;1.047750;1.009910;0.984660;0.978120;1.011680;0.980526;1.022896;0.470090;-1.055420;
3.291134;1.040205;1.009951;0.984564;0.976597;1.006592;0.980550;1.015429;478.530268;-0.654024;38.882983;-3.489795;448.534186;4.791600;313.441248;128.068659;-0.676754;1.084204;16.660131;53.859257;-0.382772;126.888641;0.999958;0.999948;0.999992;1.000019;1.000011;1.000000;1.000014;1.047750;1.009910;0.984660;0.978120;1.011680;0.980526;1.022896;0.470090;-1.055420;
3.291136;1.040205;1.009951;0.984564;0.976597;1.006592;0.980550;1.015429;478.530249;-0.654049;38.882992;-3.489775;448.534197;4.791585;313.441266;128.068659;-0.676752;1.084200;16.660128;53.859255;-0.382772;126.888637;0.999958;0.999948;0.999992;1.000019;1.000011;1.000000;1.000014;1.047750;1.009910;0.984660;0.978120;1.011680;0.980526;1.022896;0.470090;-1.055420;
3.291140;1.040205;1.009951;0.984564;0.976597;1.006592;0.980550;1.015429;478.530212;-0.654100;38.883008;-3.489735;448.534218;4.791556;313.441302;128.068661;-0.676748;1.084193;16.660119;53.859249;-0.382771;126.888630;0.999958;0.999948;0.999992;1.000019;1.000011;1.000000;1.000014;1.047750;1.009910;0.984660;0.978120;1.011680;0.980526;1.022896;0.470090;-1.055420;
3.291148;1.040205;1.009951;0.984564;0.976597;1.006592;0.980550;1.015429;478.530138;-0.654200;38.883042;-3.489655;448.534259;4.791497;313.441374;128.068663;-0.676740;1.084179;16.660102;53.859239;-0.382770;126.888615;0.999958;0.999948;0.999992;1.000019;1.000011;1.000000;1.000014;1.047750;1.009910;0.984660;0.978120;1.011680;0.980526;1.022896;0.470090;-1.055419;
3.291164;1.040205;1.009951;0.984564;0.976597;1.006592;0.980550;1.015429;478.529988;-0.654401;38.883109;-3.489496;448.534342;4.791379;313.441517;128.068669;-0.676723;1.084150;16.660070;53.859219;-0.382769;126.888585;0.999958;0.999948;0.999992;1.000019;1.000011;1.000000;1.000014;1.047750;1.009910;0.984660;0.978120;1.011680;0.980526;1.022896;0.470089;-1.055419;
3.291196;1.040205;1.009951;0.984564;0.976597;1.006592;0.980550;1.015429;478.529690;-0.654802;38.883244;-3.489177;448.534509;4.791143;313.441805;128.068680;-0.676690;1.084093;16.660005;53.859179;-0.382766;126.888526;0.999958;0.999948;0.999992;1.000019;1.000012;1.000000;1.000014;1.047750;1.009910;0.984660;0.978121;1.011680;0.980526;1.022896;0.470088;-1.055419;
3.291260;1.040205;1.009951;0.984564;0.976597;1.006592;0.980550;1.015429;478.529093;-0.655605;38.883512;-3.488538;448.534842;4.790671;313.442379;128.068702;-0.676623;1.083979;16.659875;53.859099;-0.382761;126.888407;0.999958;0.999948;0.999992;1.000019;1.000012;1.000000;1.000014;1.047750;1.009910;0.984660;0.978121;1.011680;0.980526;1.022896;0.470086;-1.055417;
3.291388;1.040205;1.009951;0.984564;0.976598;1.006592;0.980549;1.015429;478.527900;-0.657211;38.884050;-3.487261;448.535509;4.789726;313.443527;128.068746;-0.676489;1.083751;16.659614;53.858938;-0.382749;126.888168;0.999958;0.999948;0.999992;1.000019;1.000012;1.000000;1.000014;1.047750;1.009910;0.984661;0.978121;1.011680;0.980526;1.022896;0.470082;-1.055415;
3.291442;1.040205;1.009951;0.984564;0.976598;1.006592;0.980549;1.015429;478.527396;-0.657888;38.884277;-3.486722;448.535790;4.789326;313.444011;128.068764;-0.676433;1.083655;16.659504;53.858870;-0.382744;126.888068;0.999958;0.999948;0.999992;1.000019;1.000012;1.000000;1.000014;1.047750;1.009910;0.984661;0.978121;1.011680;0.980526;1.022896;0.470081;-1.055414;
3.291442;1.040205;1.009951;0.984564;0.976598;1.006592;0.980549;1.015429;478.527396;-0.657888;38.884277;-3.486722;448.535790;4.789326;313.444011;128.068764;-0.676433;1.083655;16.659504;53.858870;-0.382744;126.888068;0.999958;0.999948;0.999992;1.000019;1.000012;1.000000;1.000014;1.047750;1.009910;0.984661;0.978121;1.011680;0.980526;1.022896;0.470081;-1.055414;
3.291442;1.040205;1.009951;0.984564;0.976598;1.006592;0.980549;1.015429;478.527396;-0.657888;38.884277;-3.486722;448.535790;4.789326;313.444011;128.068764;-0.676433;1.083655;16.659504;53.858870;-0.382744;126.888068;0.999958;0.999948;0.999992;1.000019;1.000012;1.000000;1.000014;1.047750;1.009910;0.984661;0.978121;1.011680;0.980526;1.022896;0.470081;-1.055414;
3.291644;1.040205;1.009951;0.984564;0.976598;1.006592;0.980549;1.015429;478.525513;-0.660421;38.885126;-3.484705;448.536845;4.787830;313.445819;128.068834;-0.676222;1.083295;16.659093;53.858617;-0.382725;126.887693;0.999958;0.999948;0.999992;1.000020;1.000012;1.000000;1.000014;1.047750;1.009910;0.984661;0.978121;1.011679;0.980526;1.022896;0.470074;-1.055410;
3.292156;1.040205;1.009951;0.984565;0.976599;1.006592;0.980549;1.015429;478.520744;-0.666834;38.887281;-3.479582;448.539532;4.784019;313.450387;128.069010;-0.675688;1.082383;16.658048;53.857973;-0.382673;126.886746;0.999958;0.999948;0.999992;1.000020;1.000012;1.000000;1.000014;1.047750;1.009910;0.984661;0.978122;1.011679;0.980525;1.022896;0.470058;-1.055399;
3.293180;1.040205;1.009951;0.984566;0.976600;1.006591;0.980549;1.015430;478.511216;-0.679636;38.891602;-3.469298;448.544957;4.776320;313.459462;128.069363;-0.674620;1.080556;16.655948;53.856682;-0.382554;126.884871;0.999958;0.999948;0.999992;1.000020;1.000012;1.000000;1.000014;1.047750;1.009910;0.984662;0.978123;1.011679;0.980525;1.022896;0.470026;-1.055379;
3.295228;1.040205;1.009950;0.984567;0.976603;1.006591;0.980548;1.015431;478.492209;-0.705138;38.900286;-3.448575;448.556011;4.760614;313.477364;128.070073;-0.672483;1.076895;16.651711;53.854088;-0.382250;126.881190;0.999958;0.999948;0.999992;1.000021;1.000012;0.999999;1.000013;1.047750;1.009910;0.984663;0.978126;1.011678;0.980524;1.022897;0.469962;-1.055337;
3.299324;1.040206;1.009949;0.984570;0.976610;1.006590;0.980545;1.015432;478.454395;-0.755729;38.917821;-3.406521;448.578928;4.727988;313.512173;128.071510;-0.668207;1.069548;16.643089;53.848849;-0.381388;126.874107;0.999958;0.999949;0.999992;1.000022;1.000012;0.999998;1.000013;1.047751;1.009909;0.984665;0.978131;1.011677;0.980522;1.022898;0.469829;-1.055251;
3.307516;1.040206;1.009947;0.984576;0.976622;1.006587;0.980541;1.015435;478.379611;-0.855203;38.953499;-3.320041;448.627916;4.658025;313.577761;128.074445;-0.659649;1.054767;16.625266;53.838184;-0.378668;126.861064;0.999959;0.999949;0.999993;1.000024;1.000013;0.999996;1.000011;1.047752;1.009908;0.984670;0.978142;1.011674;0.980517;1.022901;0.469550;-1.055070;
3.323900;1.040208;1.009944;0.984587;0.976648;1.006582;0.980530;1.015440;478.233788;-1.046911;39.026886;-3.138080;448.737800;4.500443;313.692501;128.080528;-0.642554;1.024963;16.587408;53.816179;-0.369388;126.839490;0.999959;0.999950;0.999994;1.000028;1.000015;0.999992;1.000007;1.047753;1.009906;0.984679;0.978164;1.011667;0.980508;1.022905;0.468943;-1.054673;
3.356668;1.040209;1.009938;0.984610;0.976700;1.006571;0.980506;1.015446;477.959801;-1.398509;39.178700;-2.742283;448.998960;4.124576;313.854594;128.093327;-0.608759;0.965167;16.503750;53.770155;-0.336822;126.814339;0.999961;0.999953;0.999997;1.000036;1.000017;0.999984;1.000000;1.047755;1.009901;0.984696;0.978209;1.011653;0.980485;1.022909;0.467550;-1.053755;
3.422204;1.040205;1.009928;0.984650;0.976806;1.006544;0.980447;1.015442;477.499028;-1.958711;39.481868;-1.857865;449.631923;3.210250;313.909541;128.119759;-0.545036;0.850182;16.312319;53.675662;-0.227650;126.832534;0.999965;0.999960;1.000000;1.000049;1.000020;0.999972;0.999986;1.047751;1.009895;0.984727;0.978297;1.011620;0.980433;1.022906;0.464185;-1.051494;
3.553276;1.040179;1.009919;0.984707;0.976998;1.006493;0.980319;1.015382;476.981314;-2.483482;39.990856;0.006203;450.931454;1.272037;313.117954;128.165496;-0.446049;0.665419;15.895556;53.514741;0.073940;127.080454;0.999977;0.999977;1.000003;1.000058;1.000016;0.999958;0.999962;1.047728;1.009892;0.984769;0.978450;1.011561;0.980323;1.022860;0.456263;-1.045932;
3.684348;1.040139;1.009923;0.984731;0.977137;1.006457;0.980209;1.015279;476.986911;-2.287988;40.322745;1.674790;451.876710;-0.320327;311.499992;128.193326;-0.394216;0.556960;15.508006;53.423859;0.388190;127.504849;0.999990;0.999993;1.000001;1.000050;1.000002;0.999957;0.999949;1.047690;1.009900;0.984783;0.978554;1.011520;0.980233;1.022780;0.448122;-1.039845;
3.749893;1.040119;1.009929;0.984731;0.977179;1.006448;0.980171;1.015224;477.147296;-1.992779;40.423555;2.301086;452.094176;-0.842741;310.606139;128.198250;-0.387495;0.532231;15.358289;53.411903;0.514323;127.726525;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444597;-1.037039;
3.749893;1.040119;1.009929;0.984731;0.977179;1.006448;0.980171;1.015224;477.147296;-1.992779;40.423555;2.301086;452.094176;-0.842741;310.606139;128.198250;-0.387495;0.532231;15.358289;53.411903;0.514323;127.726525;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444597;-1.037039;
3.749893;1.040119;1.009929;0.984731;0.977179;1.006448;0.980171;1.015224;477.147296;-1.992779;40.423555;2.301086;452.094176;-0.842741;310.606139;128.198250;-0.387495;0.532231;15.358289;53.411903;0.514323;127.726525;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444597;-1.037039;
3.750721;1.040119;1.009930;0.984731;0.977179;1.006448;0.980171;1.015223;477.149994;-1.988207;40.424550;2.308110;452.095834;-0.848174;310.594485;128.198274;-0.387491;0.532044;15.356582;53.411894;0.515783;127.729366;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444555;-1.037005;
3.750721;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150093;-1.988224;40.424537;2.308293;452.095980;-0.848162;310.594961;128.197889;-0.387614;0.531592;15.357307;53.411428;0.515716;127.730293;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444555;-1.037005;
3.750721;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150093;-1.988224;40.424537;2.308293;452.095980;-0.848162;310.594961;128.197889;-0.387614;0.531592;15.357307;53.411428;0.515716;127.730293;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444555;-1.037005;
3.750721;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150093;-1.988224;40.424537;2.308293;452.095980;-0.848162;310.594961;128.197889;-0.387614;0.531592;15.357307;53.411428;0.515716;127.730293;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444555;-1.037005;
3.750722;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150096;-1.988218;40.424538;2.308302;452.095983;-0.848170;310.594945;128.197889;-0.387614;0.531592;15.357304;53.411428;0.515718;127.730297;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444555;-1.037005;
3.750723;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150100;-1.988211;40.424539;2.308312;452.095986;-0.848177;310.594929;128.197889;-0.387614;0.531591;15.357302;53.411428;0.515720;127.730301;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444555;-1.037005;
3.750725;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150107;-1.988199;40.424541;2.308331;452.095991;-0.848192;310.594898;128.197889;-0.387614;0.531591;15.357297;53.411428;0.515724;127.730309;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444555;-1.037005;
3.750729;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150122;-1.988175;40.424546;2.308368;452.096003;-0.848222;310.594834;128.197889;-0.387614;0.531590;15.357288;53.411428;0.515732;127.730324;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444554;-1.037005;
3.750737;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150151;-1.988125;40.424555;2.308444;452.096025;-0.848282;310.594707;128.197890;-0.387614;0.531588;15.357270;53.411427;0.515749;127.730355;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444554;-1.037005;
3.750753;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150208;-1.988027;40.424573;2.308595;452.096070;-0.848402;310.594454;128.197890;-0.387614;0.531585;15.357233;53.411426;0.515781;127.730418;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444553;-1.037004;
3.750785;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150324;-1.987830;40.424610;2.308898;452.096160;-0.848642;310.593946;128.197892;-0.387613;0.531577;15.357159;53.411424;0.515845;127.730542;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444551;-1.037002;
3.750849;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015224;477.150555;-1.987437;40.424684;2.309504;452.096340;-0.849121;310.592932;128.197894;-0.387613;0.531563;15.357012;53.411421;0.515974;127.730790;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444548;-1.037000;
3.750977;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015223;477.151018;-1.986650;40.424830;2.310714;452.096699;-0.850079;310.590902;128.197900;-0.387612;0.531534;15.356718;53.411413;0.516232;127.731287;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022738;0.444541;-1.036994;
3.751233;1.040119;1.009930;0.984731;0.977180;1.006448;0.980171;1.015223;477.151945;-1.985074;40.425123;2.313131;452.097414;-0.851992;310.586844;128.197910;-0.387610;0.531477;15.356131;53.411399;0.516747;127.732281;0.999995;1.000000;1.000000;1.000040;0.999994;0.999959;0.999947;1.047670;1.009906;0.984782;0.978583;1.011511;0.980203;1.022737;0.444526;-1.036982;
3.751745;1.040118;1.009930;0.984731;0.977180;1.006448;0.980170;1.015223;477.153804;-1.981918;40.425706;2.317958;452.098833;-0.855804;310.578727;128.197930;-0.387608;0.531363;15.354958;53.411372;0.517775;127.734267;0.999995;1.000000;1.000000;1.000039;0.999994;0.999959;0.999947;1.047670;1.009907;0.984782;0.978583;1.011511;0.980202;1.022737;0.444498;-1.036959;
3.752769;1.040118;1.009930;0.984731;0.977181;1.006448;0.980170;1.015222;477.157540;-1.975583;40.426864;2.327575;452.101626;-0.863379;310.562496;128.197970;-0.387605;0.531139;15.352621;53.411322;0.519825;127.738237;0.999995;1.000000;1.000000;1.000039;0.999993;0.999959;0.999947;1.047669;1.009907;0.984782;0.978584;1.011510;0.980202;1.022736;0.444441;-1.036914;
3.754817;1.040117;1.009930;0.984731;0.977182;1.006448;0.980169;1.015220;477.165086;-1.962827;40.429140;2.346662;452.107031;-0.878327;310.530045;128.198042;-0.387610;0.530708;15.347977;53.411244;0.523895;127.746168;0.999996;1.000000;1.000000;1.000039;0.999993;0.999959;0.999947;1.047669;1.009907;0.984781;0.978584;1.011510;0.980201;1.022735;0.444328;-1.036822;
3.758913;1.040116;1.009931;0.984731;0.977184;1.006447;0.980167;1.015216;477.180472;-1.936976;40.433542;2.384245;452.117115;-0.907413;310.465204;128.198166;-0.387662;0.529911;15.338818;53.411169;0.531917;127.761986;0.999996;1.000001;1.000000;1.000038;0.999992;0.999959;0.999947;1.047667;1.009907;0.984781;0.978586;1.011510;0.980199;1.022732;0.444104;-1.036640;
3.767105;1.040113;1.009932;0.984730;0.977188;1.006446;0.980162;1.015208;477.212383;-1.883960;40.441764;2.457012;452.134382;-0.962355;310.335865;128.198323;-0.387932;0.528574;15.321019;53.411348;0.547485;127.793423;0.999997;1.000002;0.999999;1.000036;0.999991;0.999960;0.999947;1.047665;1.009908;0.984780;0.978588;1.011509;0.980196;1.022726;0.443663;-1.036280;
3.783489;1.040108;1.009934;0.984728;0.977195;1.006445;0.980155;1.015193;477.280465;-1.773017;40.456004;2.592693;452.157323;-1.059423;310.079399;128.198284;-0.389128;0.526897;15.287575;53.412996;0.576686;127.855325;0.999998;1.000003;0.999999;1.000033;0.999988;0.999961;0.999947;1.047659;1.009911;0.984779;0.978592;1.011508;0.980191;1.022714;0.442813;-1.035577;
3.816257;1.040097;1.009939;0.984724;0.977205;1.006444;0.980143;1.015164;477.431337;-1.534318;40.476757;2.822938;452.157723;-1.203876;309.581712;128.196863;-0.394071;0.527272;15.229783;53.421233;0.627210;127.973880;1.000000;1.000006;0.999998;1.000026;0.999983;0.999964;0.999948;1.047649;1.009915;0.984774;0.978596;1.011508;0.980182;1.022691;0.441251;-1.034249;
3.881793;1.040078;1.009950;0.984711;0.977206;1.006447;0.980132;1.015112;477.773727;-1.012669;40.495844;3.111390;451.993535;-1.316218;308.691888;128.189222;-0.413149;0.540676;15.153146;53.454866;0.697610;128.181026;1.000004;1.000011;0.999995;1.000010;0.999974;0.999969;0.999953;1.047630;1.009925;0.984762;0.978591;1.011513;0.980175;1.022651;0.438745;-1.031971;
3.921848;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.989784;-0.691882;40.500942;3.179886;451.821330;-1.308906;308.253164;128.182225;-0.428947;0.554357;15.131731;53.482140;0.724745;128.281773;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437653;-1.030879;
3.921848;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.989784;-0.691882;40.500942;3.179886;451.821330;-1.308906;308.253164;128.182225;-0.428947;0.554357;15.131731;53.482140;0.724745;128.281773;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437653;-1.030879;
3.921849;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.989789;-0.691872;40.500940;3.179881;451.821345;-1.308912;308.253116;128.182255;-0.428934;0.554359;15.131725;53.482200;0.724729;128.281692;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437653;-1.030879;
3.921850;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.989795;-0.691863;40.500940;3.179882;451.821340;-1.308910;308.253105;128.182255;-0.428935;0.554359;15.131724;53.482201;0.724730;128.281694;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437653;-1.030879;
3.921852;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.989807;-0.691845;40.500939;3.179880;451.821337;-1.308910;308.253068;128.182267;-0.428930;0.554361;15.131721;53.482228;0.724724;128.281663;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437653;-1.030879;
3.921856;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.989831;-0.691811;40.500939;3.179885;451.821304;-1.308899;308.253040;128.182254;-0.428938;0.554362;15.131722;53.482206;0.724732;128.281709;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437653;-1.030879;
3.921864;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.989878;-0.691741;40.500938;3.179890;451.821258;-1.308884;308.252953;128.182252;-0.428942;0.554366;15.131720;53.482213;0.724736;128.281728;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437653;-1.030879;
3.921880;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.989973;-0.691603;40.500936;3.179899;451.821164;-1.308855;308.252780;128.182249;-0.428949;0.554373;15.131715;53.482227;0.724743;128.281767;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437652;-1.030879;
3.921912;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.990163;-0.691325;40.500932;3.179917;451.820977;-1.308795;308.252433;128.182242;-0.428965;0.554388;15.131706;53.482254;0.724756;128.281844;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437651;-1.030878;
3.921976;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.990543;-0.690769;40.500923;3.179954;451.820603;-1.308677;308.251740;128.182228;-0.428995;0.554417;15.131687;53.482309;0.724784;128.281999;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437650;-1.030876;
3.922104;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.991303;-0.689659;40.500906;3.180027;451.819855;-1.308439;308.250355;128.182200;-0.429057;0.554476;15.131650;53.482418;0.724838;128.282309;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437647;-1.030873;
3.922152;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.991590;-0.689240;40.500900;3.180054;451.819573;-1.308349;308.249833;128.182189;-0.429080;0.554499;15.131636;53.482459;0.724859;128.282426;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437646;-1.030872;
3.922152;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.991590;-0.689240;40.500900;3.180054;451.819573;-1.308349;308.249833;128.182189;-0.429080;0.554499;15.131636;53.482459;0.724859;128.282426;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437646;-1.030872;
3.922152;1.040069;1.009956;0.984702;0.977198;1.006450;0.980130;1.015085;477.991590;-0.689240;40.500900;3.180054;451.819573;-1.308349;308.249833;128.182189;-0.429080;0.554499;15.131636;53.482459;0.724859;128.282426;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437646;-1.030872;
3.922360;1.040069;1.009956;0.984701;0.977198;1.006450;0.980130;1.015085;477.992824;-0.687437;40.500872;3.180169;451.818356;-1.307962;308.247586;128.182144;-0.429179;0.554594;15.131576;53.482636;0.724947;128.282928;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022630;0.437641;-1.030866;
3.922872;1.040069;1.009957;0.984701;0.977197;1.006450;0.980130;1.015085;477.995865;-0.682993;40.500803;3.180444;451.815350;-1.306999;308.242059;128.182033;-0.429425;0.554831;15.131430;53.483074;0.725162;128.284162;1.000006;1.000013;0.999994;1.000000;0.999969;0.999972;0.999957;1.047621;1.009931;0.984754;0.978580;1.011517;0.980175;1.022629;0.437629;-1.030853;
3.923896;1.040068;1.009957;0.984701;0.977197;1.006450;0.980130;1.015084;478.001951;-0.674104;40.500663;3.180949;451.809306;-1.305041;308.231049;128.181809;-0.429919;0.555307;15.131149;53.483952;0.725586;128.286621;1.000006;1.000013;0.999994;1.000000;0.999968;0.999972;0.999957;1.047620;1.009931;0.984753;0.978580;1.011518;0.980175;1.022629;0.437604;-1.030827;
3.925944;1.040068;1.009957;0.984700;0.977196;1.006450;0.980130;1.015083;478.014131;-0.656322;40.500375;3.181785;451.797095;-1.300996;308.209200;128.181358;-0.430913;0.556267;15.130629;53.485719;0.726406;128.291495;1.000006;1.000013;0.999994;0.999999;0.999968;0.999972;0.999957;1.047620;1.009931;0.984753;0.978579;1.011518;0.980175;1.022628;0.437557;-1.030775;
3.930040;1.040067;1.009958;0.984699;0.977195;1.006451;0.980131;1.015080;478.038524;-0.620749;40.499767;3.182760;451.772180;-1.292403;308.166200;128.180441;-0.432929;0.558220;15.129754;53.489300;0.727940;128.301070;1.000006;1.000013;0.999994;0.999998;0.999968;0.999972;0.999958;1.047619;1.009932;0.984752;0.978577;1.011519;0.980176;1.022626;0.437464;-1.030674;
3.938232;1.040065;1.009959;0.984697;0.977192;1.006452;0.980131;1.015075;478.087408;-0.549611;40.498438;3.181944;451.720449;-1.273278;308.083040;128.178551;-0.437068;0.562252;15.128659;53.496636;0.730588;128.319522;1.000007;1.000013;0.999993;0.999996;0.999967;0.999973;0.999959;1.047617;1.009933;0.984750;0.978574;1.011520;0.980177;1.022622;0.437290;-1.030479;
3.954616;1.040062;1.009962;0.984692;0.977184;1.006454;0.980134;1.015066;478.185317;-0.407711;40.495407;3.169403;451.609916;-1.227877;307.928494;128.174557;-0.445743;0.570787;15.129076;53.511940;0.734276;128.353566;1.000007;1.000014;0.999993;0.999991;0.999965;0.999974;0.999961;1.047614;1.009936;0.984746;0.978566;1.011523;0.980179;1.022615;0.436988;-1.030119;
3.987384;1.040057;1.009968;0.984683;0.977165;1.006458;0.980140;1.015051;478.379852;-0.128065;40.488420;3.102317;451.365063;-1.113425;307.669075;128.165806;-0.464450;0.589469;15.140053;53.544559;0.735853;128.409843;1.000008;1.000014;0.999992;0.999983;0.999962;0.999977;0.999965;1.047608;1.009941;0.984738;0.978549;1.011529;0.980185;1.022602;0.436560;-1.029526;
4.052920;1.040050;1.009980;0.984663;0.977116;1.006466;0.980157;1.015030;478.751478;0.396098;40.473637;2.817855;450.817466;-0.828139;307.358919;128.145990;-0.505382;0.631326;15.199190;53.613694;0.721258;128.474515;1.000008;1.000014;0.999990;0.999968;0.999957;0.999981;0.999976;1.047601;1.009950;0.984721;0.978505;1.011541;0.980201;1.022585;0.436392;-1.028851;
4.183992;1.040049;1.009998;0.984625;0.976991;1.006473;0.980196;1.015028;479.363798;1.205558;40.444071;1.835306;449.749461;-0.263941;307.506843;128.102467;-0.587371;0.720870;15.425899;53.739546;0.660245;128.436004;1.000005;1.000008;0.999986;0.999946;0.999957;0.999985;0.999995;1.047599;1.009963;0.984691;0.978401;1.011555;0.980237;1.022582;0.438325;-1.029370;
4.299797;1.040060;1.010006;0.984597;0.976874;1.006466;0.980226;1.015061;479.726696;1.603164;40.409913;0.729235;449.036662;0.078995;308.302595;128.064994;-0.647943;0.796709;15.695288;53.815605;0.602530;128.261808;0.999999;1.000000;0.999983;0.999937;0.999963;0.999987;1.000007;1.047608;1.009968;0.984670;0.978309;1.011553;0.980264;1.022605;0.441847;-1.031504;
4.299797;1.040060;1.010006;0.984597;0.976874;1.006466;0.980226;1.015061;479.726696;1.603164;40.409913;0.729235;449.036662;0.078995;308.302595;128.064994;-0.647943;0.796709;15.695288;53.815605;0.602530;128.261808;0.999999;1.000000;0.999983;0.999937;0.999963;0.999987;1.000007;1.047608;1.009968;0.984670;0.978309;1.011553;0.980264;1.022605;0.441847;-1.031504;
4.299798;1.040060;1.010006;0.984597;0.976874;1.006466;0.980226;1.015061;479.726716;1.603161;40.409905;0.729314;449.036759;0.078972;308.302688;128.064943;-0.648018;0.796499;15.695727;53.815595;0.602331;128.261960;0.999999;1.000000;0.999983;0.999937;0.999963;0.999987;1.000007;1.047608;1.009968;0.984670;0.978309;1.011553;0.980264;1.022605;0.441847;-1.031505;
4.299799;1.040060;1.010006;0.984597;0.976874;1.006466;0.980226;1.015061;479.726719;1.603164;40.409905;0.729304;449.036754;0.078974;308.302698;128.064943;-0.648018;0.796500;15.695729;53.815596;0.602331;128.261957;0.999999;1.000000;0.999983;0.999937;0.999963;0.999987;1.000007;1.047608;1.009968;0.984670;0.978309;1.011553;0.980264;1.022605;0.441847;-1.031505;
4.299801;1.040060;1.010006;0.984597;0.976874;1.006466;0.980226;1.015061;479.726723;1.603168;40.409905;0.729276;449.036737;0.078981;308.302713;128.064946;-0.648015;0.796514;15.695708;53.815597;0.602342;128.261944;0.999999;1.000000;0.999983;0.999937;0.999963;0.999987;1.000007;1.047608;1.009968;0.984670;0.978309;1.011553;0.980264;1.022605;0.441847;-1.031505;
4.299805;1.040060;1.010006;0.984597;0.976874;1.006466;0.980226;1.015061;479.726734;1.603177;40.409903;0.729239;449.036721;0.078989;308.302757;128.064941;-0.648021;0.796503;15.695745;53.815599;0.602327;128.261945;0.999999;1.000000;0.999983;0.999937;0.999963;0.999987;1.000007;1.047608;1.009968;0.984670;0.978309;1.011553;0.980264;1.022605;0.441847;-1.031505;
4.299813;1.040060;1.010006;0.984597;0.976874;1.006466;0.980226;1.015061;479.726753;1.603195;40.409901;0.729152;449.036677;0.079010;308.302836;128.064939;-0.648025;0.796509;15.695767;53.815603;0.602323;128.261928;0.999999;1.000000;0.999983;0.999937;0.999963;0.999987;1.000007;1.047608;1.009968;0.984670;0.978309;1.011553;0.980264;1.022605;0.441848;-1.031505;
4.299829;1.040060;1.010006;0.984597;0.976874;1.006466;0.980226;1.015061;479.726793;1.603230;40.409895;0.728979;449.036589;0.079050;308.302993;128.064933;-0.648033;0.796519;15.695810;53.815612;0.602314;128.261893;0.999999;1.000000;0.999983;0.999937;0.999963;0.999987;1.000007;1.047608;1.009968;0.984670;0.978309;1.011553;0.980264;1.022605;0.441848;-1.031505;
4.299861;1.040060;1.010006;0.984597;0.976874;1.006466;0.980226;1.015061;479.726871;1.603301;40.409885;0.728633;449.036413;0.079132;308.303307;128.064923;-0.648049;0.796540;15.695896;53.815629;0.602296;128.261825;0.999999;1.000000;0.999983;0.999937;0.999963;0.999987;1.000007;1.047608;1.009968;0.984670;0.978309;1.011553;0.980264;1.022605;0.441849;-1.031506;
4.299925;1.040060;1.010006;0.984597;0.976874;1.006466;0.980226;1.015061;479.727029;1.603444;40.409865;0.727941;449.036061;0.079294;308.303935;128.064902;-0.648080;0.796582;15.696067;53.815664;0.602260;128.261689;0.999999;1.000000;0.999983;0.999937;0.999963;0.999987;1.000007;1.047608;1.009968;0.984670;0.978309;1.011553;0.980264;1.022605;0.441852;-1.031508;
4.300053;1.040060;1.010006;0.984597;0.976874;1.006466;0.980227;1.015061;479.727343;1.603728;40.409824;0.726557;449.035358;0.079620;308.305191;128.064860;-0.648143;0.796666;15.696410;53.815734;0.602189;128.261416;0.999999;1.000000;0.999983;0.999937;0.999964;0.999987;1.000007;1.047608;1.009968;0.984670;0.978308;1.011553;0.980264;1.022605;0.441857;-1.031511;
4.300309;1.040060;1.010006;0.984597;0.976874;1.006466;0.980227;1.015062;479.727972;1.604294;40.409743;0.723789;449.033953;0.080268;308.307706;128.064776;-0.648269;0.796833;15.697097;53.815873;0.602046;128.260870;0.999999;1.000000;0.999983;0.999937;0.999964;0.999987;1.000007;1.047608;1.009968;0.984670;0.978308;1.011553;0.980264;1.022605;0.441867;-1.031518;
4.300722;1.040060;1.010006;0.984597;0.976873;1.006466;0.980227;1.015062;479.728985;1.605206;40.409611;0.719316;449.031687;0.081314;308.311774;128.064641;-0.648472;0.797103;15.698206;53.816098;0.601815;128.259986;0.999999;1.000000;0.999983;0.999937;0.999964;0.999987;1.000007;1.047608;1.009968;0.984670;0.978308;1.011553;0.980264;1.022605;0.441883;-1.031528;
4.300722;1.040060;1.010006;0.984597;0.976873;1.006466;0.980227;1.015062;479.728985;1.605206;40.409611;0.719316;449.031687;0.081314;308.311774;128.064641;-0.648472;0.797103;15.698206;53.816098;0.601815;128.259986;0.999999;1.000000;0.999983;0.999937;0.999964;0.999987;1.000007;1.047608;1.009968;0.984670;0.978308;1.011553;0.980264;1.022605;0.441883;-1.031528;
4.300722;1.040060;1.010006;0.984597;0.976873;1.006466;0.980227;1.015062;479.728985;1.605206;40.409611;0.719316;449.031687;0.081314;308.311774;128.064641;-0.648472;0.797103;15.698206;53.816098;0.601815;128.259986;0.999999;1.000000;0.999983;0.999937;0.999964;0.999987;1.000007;1.047608;1.009968;0.984670;0.978308;1.011553;0.980264;1.022605;0.441883;-1.031528;
4.300821;1.040060;1.010006;0.984597;0.976873;1.006466;0.980227;1.015062;479.729226;1.605422;40.409580;0.718254;449.031149;0.081561;308.312742;128.064608;-0.648520;0.797167;15.698470;53.816151;0.601761;128.259776;0.999999;1.000000;0.999983;0.999937;0.999964;0.999987;1.000007;1.047608;1.009968;0.984670;0.978308;1.011553;0.980264;1.022605;0.441887;-1.031531;
4.301845;1.040060;1.010007;0.984597;0.976872;1.006466;0.980227;1.015062;479.731721;1.607656;40.409253;0.707184;449.025570;0.084126;308.322840;128.064274;-0.649021;0.797835;15.701217;53.816703;0.601192;128.257584;0.999999;1.000000;0.999983;0.999937;0.999964;0.999987;1.000007;1.047608;1.009968;0.984670;0.978307;1.011553;0.980264;1.022606;0.441926;-1.031557;
4.303893;1.040060;1.010007;0.984596;0.976870;1.006466;0.980227;1.015063;479.736660;1.612037;40.408595;0.685051;449.014522;0.089176;308.343138;128.063606;-0.650018;0.799167;15.706713;53.817793;0.600064;128.253181;0.999999;1.000000;0.999983;0.999937;0.999964;0.999987;1.000007;1.047608;1.009968;0.984669;0.978305;1.011552;0.980265;1.022606;0.442006;-1.031611;
4.307989;1.040061;1.010007;0.984595;0.976865;1.006465;0.980229;1.015065;479.746339;1.620451;40.407266;0.640815;448.992868;0.098953;308.384138;128.062276;-0.651985;0.801816;15.717711;53.819916;0.597840;128.244297;0.999999;0.999999;0.999982;0.999937;0.999964;0.999987;1.000008;1.047609;1.009968;0.984669;0.978302;1.011552;0.980265;1.022608;0.442166;-1.031718;
4.316181;1.040062;1.010007;0.984594;0.976857;1.006464;0.980231;1.015069;479.764894;1.635898;40.404545;0.552525;448.951352;0.117211;308.467668;128.059646;-0.655819;0.807052;15.739717;53.823933;0.593529;128.226241;0.999998;0.999999;0.999982;0.999937;0.999965;0.999987;1.000008;1.047610;1.009968;0.984667;0.978295;1.011551;0.980267;1.022610;0.442490;-1.031938;
4.332565;1.040065;1.010008;0.984590;0.976840;1.006462;0.980234;1.015076;479.798803;1.661351;40.398799;0.377106;448.875627;0.148554;308.640207;128.054507;-0.663078;0.817269;15.783666;53.831036;0.585478;128.189114;0.999997;0.999997;0.999982;0.999937;0.999967;0.999987;1.000010;1.047612;1.009968;0.984665;0.978283;1.011549;0.980270;1.022616;0.443149;-1.032392;
4.365333;1.040070;1.010008;0.984584;0.976808;1.006457;0.980241;1.015093;479.853973;1.691351;40.385691;0.034264;448.754078;0.191073;309.001989;128.044802;-0.675916;0.836619;15.870460;53.841449;0.571796;128.111892;0.999995;0.999994;0.999981;0.999937;0.999970;0.999987;1.000012;1.047617;1.009968;0.984660;0.978259;1.011545;0.980276;1.022628;0.444496;-1.033351;
4.430869;1.040081;1.010007;0.984575;0.976753;1.006444;0.980249;1.015128;479.916001;1.676333;40.350737;-0.595708;448.629079;0.205328;309.751252;128.028244;-0.694797;0.870555;16.033444;53.847265;0.554138;127.953967;0.999991;0.999989;0.999980;0.999940;0.999977;0.999986;1.000014;1.047627;1.009966;0.984653;0.978218;1.011532;0.980283;1.022655;0.447205;-1.035388;
4.561941;1.040103;1.010000;0.984565;0.976687;1.006417;0.980255;1.015193;479.875010;1.427454;40.244401;-1.506799;448.766152;0.072015;311.080913;128.009302;-0.707924;0.916712;16.281538;53.808305;0.548107;127.677116;0.999982;0.999979;0.999978;0.999953;0.999990;0.999986;1.000010;1.047648;1.009958;0.984648;0.978176;1.011502;0.980288;1.022705;0.451956;-1.039306;
4.693013;1.040119;1.009989;0.984568;0.976683;1.006393;0.980252;1.015241;479.657701;0.992197;40.106163;-1.876637;449.259750;-0.118090;311.943430;128.010392;-0.694124;0.931763;16.400488;53.720107;0.563647;127.497088;0.999976;0.999972;0.999978;0.999973;1.000000;0.999987;0.999999;1.047664;1.009947;0.984652;0.978182;1.011473;0.980286;1.022743;0.455171;-1.042373;
4.929003;1.040130;1.009970;0.984593;0.976773;1.006380;0.980250;1.015268;479.108952;0.225730;39.927815;-1.462860;450.174180;-0.117717;312.080073;128.046397;-0.641419;0.894336;16.331114;53.551095;0.573584;127.451745;0.999969;0.999967;0.999979;1.000000;1.000004;0.999989;0.999979;1.047676;1.009931;0.984674;0.978265;1.011449;0.980285;1.022767;0.456353;-1.044362;
4.929003;1.040130;1.009970;0.984593;0.976773;1.006380;0.980250;1.015268;479.108952;0.225730;39.927815;-1.462860;450.174180;-0.117717;312.080073;128.046397;-0.641419;0.894336;16.331114;53.551095;0.573584;127.451745;0.999969;0.999967;0.999979;1.000000;1.000004;0.999989;0.999979;1.047676;1.009931;0.984674;0.978265;1.011449;0.980285;1.022767;0.456353;-1.044362;
4.929003;1.040130;1.009970;0.984593;0.976773;1.006380;0.980250;1.015268;479.108952;0.225730;39.927815;-1.462860;450.174180;-0.117717;312.080073;128.046397;-0.641419;0.894336;16.331114;53.551095;0.573584;127.451745;0.999969;0.999967;0.999979;1.000000;1.000004;0.999989;0.999979;1.047676;1.009931;0.984674;0.978265;1.011449;0.980285;1.022767;0.456353;-1.044362;
4.929825;1.040130;1.009970;0.984593;0.976773;1.006380;0.980250;1.015268;479.106687;0.223099;39.927352;-1.458992;450.177423;-0.116946;312.077365;128.046600;-0.641172;0.894061;16.330238;53.550484;0.573579;127.452212;0.999969;0.999967;0.999979;1.000000;1.000004;0.999989;0.999979;1.047676;1.009931;0.984674;0.978266;1.011449;0.980285;1.022767;0.456347;-1.044361;
4.929825;1.040130;1.009970;0.984593;0.976773;1.006380;0.980250;1.015268;479.106687;0.223099;39.927352;-1.458992;450.177423;-0.116946;312.077365;128.046600;-0.641172;0.894061;16.330238;53.550484;0.573579;127.452212;0.999969;0.999967;0.999979;1.000000;1.000004;0.999989;0.999979;1.047676;1.009931;0.984674;0.978266;1.011449;0.980285;1.022767;0.456347;-1.044361;
4.929826;1.040130;1.009970;0.984593;0.976773;1.006380;0.980250;1.015268;479.106698;0.223096;39.927347;-1.458981;450.177463;-0.116952;312.077358;128.046618;-0.641164;0.894013;16.330296;53.550514;0.573547;127.452188;0.999969;0.999967;0.999979;1.000000;1.000004;0.999989;0.999979;1.047676;1.009931;0.984674;0.978266;1.011449;0.980285;1.022767;0.456347;-1.044361;
4.929827;1.040130;1.009970;0.984593;0.976773;1.006380;0.980250;1.015268;479.106695;0.223092;39.927346;-1.458976;450.177468;-0.116952;312.077355;128.046618;-0.641164;0.894013;16.330294;53.550513;0.573548;127.452189;0.999969;0.999967;0.999979;1.000000;1.000004;0.999989;0.999979;1.047676;1.009931;0.984674;0.978266;1.011449;0.980285;1.022767;0.456347;-1.044361;
