time;SM_generator_cePu;SM_generator_PePu;SM_generator_cmPu;SM_generator_PmPu;SM_generator_ufPu;SM_generator_efdPu;SM_generator_omegaPu;SM_generator_theta;SM_generator_PGenPu;SM_generator_QGenPu;SM_generator_PGen;SM_generator_QGen;SM_generator_UPu;SM_generator_IStatorPu;SM_generator_IRotorPu;SM_generator_UStatorPu;SM_generator_QStatorPu;SM_generator_thetaInternal;SM_governor_PmRefPu;
0.000000;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905162;967.900301;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;0.903000;
0.000001;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905158;967.900294;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;0.903000;
0.000002;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905158;967.900294;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;0.903000;
0.000004;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905159;967.900296;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;0.903000;
0.000008;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905161;967.900298;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;0.903000;
0.000016;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905164;967.900303;1.000014;22.199818;2.558042;1.000014;9.679003;0.690728;0.903000;
0.000032;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905171;967.900313;1.000014;22.199818;2.558041;1.000014;9.679003;0.690728;0.903000;
0.000064;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679003;1997.905185;967.900332;1.000014;22.199818;2.558041;1.000014;9.679003;0.690728;0.903000;
0.000128;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979052;9.679004;1997.905213;967.900371;1.000014;22.199818;2.558041;1.000014;9.679004;0.690728;0.903000;
0.000256;0.902957;0.902957;0.903000;0.903000;0.001119;2.557825;1.000000;1.185191;19.979053;9.679004;1997.905269;967.900448;1.000014;22.199819;2.558041;1.000014;9.679004;0.690728;0.903000;
0.000512;0.902957;0.902957;0.903000;0.903000;0.001119;2.557824;1.000000;1.185191;19.979054;9.679006;1997.905379;967.900601;1.000014;22.199820;2.558041;1.000014;9.679006;0.690728;0.903000;
0.001024;0.902957;0.902957;0.903000;0.903000;0.001119;2.557824;1.000000;1.185191;19.979056;9.679009;1997.905597;967.900902;1.000014;22.199823;2.558040;1.000014;9.679009;0.690728;0.903000;
0.002048;0.902958;0.902958;0.903000;0.903000;0.001119;2.557822;1.000000;1.185191;19.979060;9.679015;1997.906024;967.901487;1.000014;22.199827;2.558038;1.000014;9.679015;0.690728;0.903000;
0.004096;0.902958;0.902958;0.903000;0.903000;0.001119;2.557819;1.000000;1.185191;19.979068;9.679026;1997.906841;967.902587;1.000014;22.199836;2.558035;1.000014;9.679026;0.690728;0.903000;
0.008192;0.902959;0.902959;0.903000;0.903000;0.001119;2.557814;1.000000;1.185191;19.979083;9.679045;1997.908346;967.904542;1.000014;22.199853;2.558029;1.000014;9.679045;0.690728;0.903000;
0.016384;0.902960;0.902960;0.902999;0.903000;0.001119;2.557807;1.000000;1.185191;19.979110;9.679077;1997.910964;967.907651;1.000015;22.199882;2.558020;1.000015;9.679077;0.690727;0.903000;
0.032768;0.902962;0.902962;0.902999;0.902999;0.001119;2.557799;1.000000;1.185192;19.979153;9.679117;1997.915310;967.911711;1.000015;22.199930;2.558008;1.000015;9.679117;0.690727;0.903000;
0.065536;0.902965;0.902965;0.902998;0.902998;0.001119;2.557801;1.000000;1.185194;19.979233;9.679157;1997.923299;967.915666;1.000015;22.200021;2.557999;1.000015;9.679157;0.690728;0.903000;
0.098304;0.902969;0.902969;0.902997;0.902998;0.001119;2.557815;1.000000;1.185199;19.979322;9.679171;1997.932179;967.917128;1.000014;22.200123;2.558000;1.000014;9.679171;0.690729;0.903000;
0.163840;0.902980;0.902980;0.902996;0.902997;0.001119;2.557855;1.000001;1.185210;19.979558;9.679207;1997.955822;967.920713;1.000012;22.200396;2.558012;1.000012;9.679207;0.690734;0.903000;
0.229376;0.902993;0.902994;0.902996;0.902996;0.001119;2.557903;1.000001;1.185226;19.979855;9.679259;1997.985463;967.925879;1.000010;22.200738;2.558034;1.000010;9.679259;0.690739;0.903000;
0.360448;0.903010;0.903011;0.902997;0.902998;0.001119;2.557962;1.000000;1.185246;19.980227;9.679324;1998.022709;967.932388;1.000007;22.201168;2.558062;1.000007;9.679324;0.690748;0.903000;
0.491520;0.903015;0.903015;0.902999;0.902999;0.001119;2.557987;1.000000;1.185253;19.980332;9.679324;1998.033241;967.932441;1.000006;22.201290;2.558071;1.000006;9.679324;0.690752;0.903000;
0.622592;0.903012;0.903012;0.903000;0.903000;0.001119;2.557989;1.000000;1.185252;19.980253;9.679278;1998.025323;967.927799;1.000006;22.201201;2.558066;1.000006;9.679278;0.690752;0.903000;
0.753664;0.903005;0.903005;0.903001;0.903001;0.001119;2.557982;1.000000;1.185247;19.980110;9.679215;1998.011023;967.921537;1.000006;22.201037;2.558055;1.000006;9.679215;0.690752;0.903000;
0.884736;0.902998;0.902998;0.903001;0.903001;0.001119;2.557974;1.000000;1.185241;19.979954;9.679150;1997.995378;967.915047;1.000006;22.200859;2.558042;1.000006;9.679150;0.690751;0.903000;
1.000000;0.902994;0.902994;0.903001;0.903001;0.001119;2.557971;1.000000;1.185238;19.979866;9.679109;1997.986615;967.910860;1.000007;22.200759;2.558035;1.000007;9.679109;0.690750;0.903000;
1.000000;0.902994;0.902994;0.923001;0.923001;0.001119;2.557971;1.000000;1.185238;19.979866;9.679109;1997.986616;967.910861;1.000007;22.200759;2.558035;1.000007;9.679109;0.690750;0.923000;
1.000001;0.902994;0.902994;0.923001;0.923001;0.001119;2.557971;1.000000;1.185238;19.979866;9.679109;1997.986619;967.910871;1.000007;22.200759;2.558035;1.000007;9.679109;0.690750;0.923000;
1.000002;0.902994;0.902994;0.923001;0.923001;0.001119;2.557971;1.000000;1.185238;19.979866;9.679109;1997.986623;967.910881;1.000007;22.200759;2.558035;1.000007;9.679109;0.690750;0.923000;
1.000004;0.902994;0.902994;0.923001;0.923001;0.001119;2.557971;1.000000;1.185238;19.979866;9.679109;1997.986630;967.910903;1.000007;22.200759;2.558035;1.000007;9.679109;0.690750;0.923000;
1.000008;0.902994;0.902994;0.923001;0.923001;0.001119;2.557971;1.000000;1.185238;19.979866;9.679109;1997.986646;967.910947;1.000007;22.200760;2.558035;1.000007;9.679109;0.690750;0.923000;
1.000016;0.902994;0.902994;0.923001;0.923000;0.001119;2.557971;1.000000;1.185238;19.979867;9.679110;1997.986677;967.911034;1.000007;22.200760;2.558035;1.000007;9.679110;0.690750;0.923000;
1.000032;0.902994;0.902994;0.923000;0.923000;0.001119;2.557970;1.000000;1.185238;19.979867;9.679112;1997.986739;967.911207;1.000007;22.200760;2.558035;1.000007;9.679112;0.690750;0.923000;
1.000064;0.902994;0.902994;0.923000;0.923000;0.001119;2.557969;1.000000;1.185238;19.979869;9.679116;1997.986866;967.911556;1.000007;22.200762;2.558035;1.000007;9.679116;0.690750;0.923000;
1.000128;0.902994;0.902994;0.922999;0.922999;0.001119;2.557967;1.000000;1.185238;19.979871;9.679123;1997.987126;967.912254;1.000007;22.200764;2.558035;1.000007;9.679123;0.690750;0.923000;
1.000256;0.902994;0.902995;0.922996;0.922997;0.001119;2.557962;1.000001;1.185238;19.979877;9.679137;1997.987673;967.913658;1.000007;22.200770;2.558035;1.000007;9.679137;0.690750;0.923000;
1.000512;0.902994;0.902995;0.922992;0.922993;0.001119;2.557952;1.000001;1.185238;19.979889;9.679165;1997.988874;967.916494;1.000008;22.200783;2.558036;1.000008;9.679165;0.690750;0.923000;
1.001024;0.902994;0.902996;0.922983;0.922986;0.001119;2.557933;1.000003;1.185239;19.979917;9.679223;1997.991707;967.922278;1.000008;22.200813;2.558037;1.000008;9.679223;0.690750;0.923000;
1.002048;0.902995;0.903000;0.922966;0.922971;0.001119;2.557898;1.000006;1.185240;19.979991;9.679343;1997.999092;967.934293;1.000010;22.200892;2.558041;1.000010;9.679343;0.690750;0.923000;
1.004096;0.902999;0.903010;0.922932;0.922942;0.001119;2.557836;1.000012;1.185246;19.980207;9.679601;1998.020690;967.960090;1.000013;22.201130;2.558052;1.000013;9.679601;0.690752;0.923000;
1.008192;0.903021;0.903041;0.922863;0.922884;0.001119;2.557746;1.000023;1.185268;19.980909;9.680186;1998.090856;968.018605;1.000018;22.201916;2.558084;1.000018;9.680186;0.690758;0.923000;
1.016384;0.903111;0.903153;0.922726;0.922769;0.001119;2.557696;1.000046;1.185357;19.983365;9.681623;1998.336514;968.162344;1.000020;22.204699;2.558202;1.000020;9.681623;0.690782;0.923000;
1.032768;0.903476;0.903558;0.922459;0.922543;0.001119;2.558106;1.000091;1.185711;19.992300;9.685508;1999.229980;968.550758;1.000000;22.214888;2.558662;1.000000;9.685508;0.690883;0.923000;
1.049152;0.904074;0.904195;0.922202;0.922327;0.001119;2.559166;1.000135;1.186290;20.006352;9.690675;2000.635152;969.067509;0.999947;22.230966;2.559438;0.999947;9.690675;0.691055;0.923000;
1.065536;0.904890;0.905049;0.921959;0.922121;0.001120;2.560833;1.000176;1.187087;20.025177;9.697048;2002.517662;969.704829;0.999863;22.252542;2.560537;0.999863;9.697048;0.691298;0.923000;
1.081920;0.905909;0.906103;0.921732;0.921929;0.001121;2.563059;1.000214;1.188087;20.048409;9.704552;2004.840927;970.455218;0.999752;22.279206;2.561958;0.999752;9.704552;0.691610;0.923000;
1.098304;0.907113;0.907339;0.921523;0.921753;0.001122;2.565790;1.000249;1.189276;20.075660;9.713108;2007.566024;971.310784;0.999616;22.310517;2.563687;0.999616;9.713108;0.691989;0.923000;
1.114688;0.908483;0.908738;0.921335;0.921594;0.001124;2.568973;1.000281;1.190638;20.106515;9.722628;2010.651494;972.262847;0.999456;22.346010;2.565706;0.999456;9.722628;0.692429;0.923000;
1.131072;0.910000;0.910281;0.921169;0.921454;0.001125;2.572553;1.000309;1.192153;20.140533;9.733017;2014.053341;973.301724;0.999277;22.385187;2.567990;0.999278;9.733017;0.692926;0.923000;
1.147456;0.911643;0.911947;0.921027;0.921334;0.001127;2.576471;1.000333;1.193801;20.177253;9.744167;2017.725250;974.416711;0.999082;22.427524;2.570511;0.999082;9.744167;0.693473;0.923000;
1.163840;0.913391;0.913713;0.920910;0.921235;0.001129;2.580667;1.000353;1.195562;20.216190;9.755962;2021.618978;975.596172;0.998872;22.472474;2.573239;0.998872;9.755962;0.694063;0.923000;
1.180224;0.915221;0.915558;0.920819;0.921159;0.001131;2.585083;1.000368;1.197413;20.256848;9.768277;2025.684843;976.827681;0.998651;22.519471;2.576139;0.998651;9.768277;0.694689;0.923000;
1.196608;0.917109;0.917457;0.920756;0.921105;0.001133;2.589656;1.000379;1.199330;20.298723;9.780982;2029.872276;978.098203;0.998422;22.567935;2.579177;0.998422;9.780982;0.695344;0.923000;
1.212992;0.919035;0.919389;0.920719;0.921073;0.001135;2.594326;1.000385;1.201292;20.341304;9.793943;2034.130400;979.394273;0.998189;22.617281;2.582317;0.998189;9.793943;0.696018;0.923000;
1.229376;0.920973;0.921330;0.920709;0.921065;0.001137;2.599030;1.000387;1.203273;20.384086;9.807022;2038.408604;980.702181;0.997953;22.666924;2.585523;0.997954;9.807022;0.696706;0.923000;
1.245760;0.922902;0.923257;0.920726;0.921079;0.001139;2.603707;1.000384;1.205252;20.426571;9.820082;2042.657110;982.008154;0.997720;22.716286;2.588756;0.997720;9.820082;0.697397;0.923000;
1.262144;0.924800;0.925149;0.920769;0.921116;0.001141;2.608298;1.000377;1.207205;20.468275;9.832985;2046.827516;983.298528;0.997490;22.764800;2.591980;0.997490;9.832985;0.698085;0.923000;
1.278528;0.926646;0.926984;0.920836;0.921173;0.001143;2.612744;1.000365;1.209110;20.508733;9.845599;2050.873305;984.559924;0.997268;22.811920;2.595159;0.997268;9.845599;0.698761;0.923000;
1.294912;0.928419;0.928743;0.920928;0.921251;0.001145;2.616989;1.000350;1.210945;20.547503;9.857794;2054.750315;985.779401;0.997055;22.857125;2.598257;0.997056;9.857794;0.699419;0.923000;
1.311296;0.930100;0.930407;0.921043;0.921347;0.001146;2.620980;1.000331;1.212692;20.584172;9.869446;2058.417176;986.944618;0.996856;22.899923;2.601241;0.996856;9.869446;0.700050;0.923000;
1.327680;0.931671;0.931958;0.921178;0.921461;0.001148;2.624669;1.000308;1.214330;20.618357;9.880440;2061.835691;988.043972;0.996671;22.939858;2.604077;0.996672;9.880440;0.700649;0.923000;
1.344064;0.933118;0.933381;0.921331;0.921591;0.001150;2.628009;1.000282;1.215843;20.649712;9.890667;2064.971180;989.066731;0.996504;22.976513;2.606737;0.996505;9.890667;0.701209;0.923000;
1.360448;0.934425;0.934661;0.921502;0.921735;0.001151;2.630962;1.000253;1.217215;20.677928;9.900032;2067.792776;990.003153;0.996357;23.009518;2.609193;0.996357;9.900032;0.701725;0.923000;
1.376832;0.935579;0.935787;0.921687;0.921892;0.001152;2.633490;1.000222;1.218433;20.702737;9.908446;2070.273670;990.844596;0.996230;23.038547;2.611420;0.996231;9.908446;0.702191;0.923000;
1.393216;0.936571;0.936747;0.921885;0.922058;0.001153;2.635566;1.000188;1.219486;20.723913;9.915836;2072.391313;991.583605;0.996127;23.063325;2.613395;0.996127;9.915836;0.702603;0.923000;
1.409600;0.937392;0.937535;0.922092;0.922233;0.001154;2.637166;1.000153;1.220362;20.741276;9.922140;2074.127566;992.213988;0.996047;23.083632;2.615100;0.996047;9.922140;0.702958;0.923000;
1.425984;0.938034;0.938144;0.922306;0.922414;0.001154;2.638272;1.000117;1.221057;20.754688;9.927309;2075.468815;992.730877;0.995991;23.099301;2.616521;0.995992;9.927309;0.703253;0.923000;
1.442368;0.938494;0.938569;0.922525;0.922599;0.001154;2.638874;1.000080;1.221563;20.764060;9.931308;2076.406026;993.130769;0.995961;23.110220;2.617644;0.995961;9.931308;0.703485;0.923000;
1.458752;0.938769;0.938809;0.922746;0.922786;0.001154;2.638967;1.000043;1.221879;20.769348;9.934115;2076.934772;993.411550;0.995957;23.116333;2.618463;0.995957;9.934115;0.703653;0.923000;
1.475136;0.938858;0.938864;0.922967;0.922972;0.001154;2.638554;1.000006;1.222003;20.770552;9.935725;2077.055203;993.572503;0.995977;23.117641;2.618972;0.995977;9.935725;0.703756;0.923000;
1.507904;0.938498;0.938436;0.923393;0.923332;0.001153;2.636279;0.999934;1.221694;20.761124;9.935428;2076.112352;993.542811;0.996091;23.106334;2.619070;0.996091;9.935428;0.703771;0.923000;
1.537395;0.937585;0.937466;0.923751;0.923634;0.001152;2.632673;0.999873;1.220807;20.739758;9.931317;2073.975831;993.131716;0.996271;23.081028;2.618141;0.996271;9.931317;0.703573;0.923000;
1.563937;0.936324;0.936160;0.924042;0.923880;0.001150;2.628297;0.999824;1.219554;20.710962;9.924736;2071.096220;992.473617;0.996490;23.047045;2.616531;0.996490;9.924736;0.703235;0.923000;
1.587825;0.934871;0.934671;0.924272;0.924073;0.001148;2.623567;0.999785;1.218098;20.678148;9.916716;2067.814806;991.671568;0.996727;23.008411;2.614509;0.996727;9.916716;0.702812;0.923000;
1.609324;0.933340;0.933111;0.924448;0.924222;0.001145;2.618777;0.999756;1.216556;20.643785;9.908011;2064.378509;990.801077;0.996966;22.968031;2.612276;0.996966;9.908011;0.702346;0.923000;
1.628673;0.931808;0.931559;0.924580;0.924333;0.001143;2.614122;0.999733;1.215009;20.609573;9.899150;2060.957284;989.914965;0.997199;22.927895;2.609976;0.997199;9.899150;0.701867;0.923000;
1.648022;0.930159;0.929895;0.924683;0.924421;0.001141;2.609228;0.999716;1.213342;20.572890;9.889497;2057.289028;988.949729;0.997444;22.884931;2.607447;0.997444;9.889497;0.701341;0.923000;
1.667372;0.928422;0.928147;0.924758;0.924483;0.001139;2.604178;0.999703;1.211584;20.534369;9.879233;2053.436878;987.923282;0.997696;22.839885;2.604733;0.997696;9.879233;0.700776;0.923000;
1.684786;0.926807;0.926526;0.924799;0.924519;0.001137;2.599566;0.999696;1.209947;20.498637;9.869616;2049.863725;986.961609;0.997927;22.798164;2.602171;0.997927;9.869616;0.700244;0.923000;
1.702200;0.925166;0.924883;0.924817;0.924533;0.001135;2.594956;0.999693;1.208284;20.462418;9.859787;2046.241804;985.978744;0.998157;22.755934;2.599534;0.998157;9.859787;0.699696;0.923000;
1.719614;0.923522;0.923239;0.924810;0.924527;0.001133;2.590406;0.999695;1.206615;20.426197;9.849884;2042.619699;984.988414;0.998385;22.713762;2.596858;0.998385;9.849884;0.699141;0.923000;
1.737029;0.921895;0.921618;0.924779;0.924502;0.001131;2.585976;0.999700;1.204963;20.390452;9.840041;2039.045236;984.004128;0.998606;22.672201;2.594180;0.998606;9.840041;0.698585;0.923000;
1.754443;0.920307;0.920039;0.924726;0.924456;0.001129;2.581718;0.999709;1.203351;20.355650;9.830390;2035.564966;983.039031;0.998819;22.631790;2.591534;0.998819;9.830390;0.698037;0.923000;
1.771857;0.918779;0.918523;0.924650;0.924393;0.001128;2.577685;0.999721;1.201797;20.322236;9.821058;2032.223600;982.105750;0.999021;22.593041;2.588955;0.999021;9.821058;0.697503;0.923000;
1.789271;0.917330;0.917090;0.924554;0.924311;0.001126;2.573922;0.999738;1.200323;20.290634;9.812162;2029.063421;981.216248;0.999209;22.556438;2.586476;0.999209;9.812162;0.696990;0.923000;
1.806686;0.915979;0.915756;0.924439;0.924214;0.001124;2.570472;0.999757;1.198946;20.261237;9.803817;2026.123731;980.381679;0.999382;22.522429;2.584129;0.999382;9.803817;0.696505;0.923000;
1.824100;0.914741;0.914539;0.924306;0.924102;0.001123;2.567372;0.999780;1.197682;20.234403;9.796123;2023.440341;979.612267;0.999537;22.491418;2.581941;0.999537;9.796123;0.696055;0.923000;
1.841514;0.913631;0.913452;0.924159;0.923978;0.001122;2.564654;0.999804;1.196548;20.210451;9.789172;2021.045112;978.917188;0.999672;22.463765;2.579939;0.999672;9.789172;0.695644;0.923000;
1.858928;0.912663;0.912509;0.923998;0.923842;0.001121;2.562344;0.999832;1.195555;20.189656;9.783045;2018.965553;978.304478;0.999788;22.439779;2.578146;0.999788;9.783045;0.695278;0.923000;
1.876343;0.911847;0.911719;0.923827;0.923698;0.001120;2.560464;0.999860;1.194715;20.172244;9.777809;2017.224410;977.780880;0.999882;22.419715;2.576582;0.999882;9.777809;0.694960;0.923000;
1.893757;0.911191;0.911091;0.923647;0.923546;0.001119;2.559027;0.999891;1.194037;20.158398;9.773520;2015.839773;977.352045;0.999954;22.403774;2.575264;0.999954;9.773520;0.694696;0.923000;
1.911171;0.910702;0.910631;0.923462;0.923390;0.001119;2.558044;0.999922;1.193526;20.148245;9.770221;2014.824460;977.022150;1.000003;22.392098;2.574206;1.000003;9.770221;0.694487;0.923000;
1.928585;0.910383;0.910341;0.923274;0.923231;0.001119;2.557518;0.999954;1.193188;20.141860;9.767940;2014.186041;976.794025;1.000029;22.384769;2.573416;1.000029;9.767940;0.694335;0.923000;
1.946000;0.910236;0.910223;0.923085;0.923072;0.001119;2.557445;0.999986;1.193022;20.139260;9.766690;2013.926028;976.668989;1.000033;22.381803;2.572901;1.000033;9.766690;0.694242;0.923000;
1.963414;0.910260;0.910276;0.922898;0.922914;0.001119;2.557817;1.000017;1.193030;20.140413;9.766472;2014.041339;976.647182;1.000014;22.383161;2.572663;1.000014;9.766472;0.694208;0.923000;
1.998242;0.910795;0.910865;0.922542;0.922613;0.001120;2.559814;1.000077;1.193541;20.153417;9.769013;2015.341665;976.901306;0.999914;22.398207;2.572995;0.999914;9.769013;0.694313;0.923000;
2.027672;0.911726;0.911838;0.922267;0.922381;0.001121;2.562718;1.000124;1.194462;20.174870;9.774115;2017.486956;977.411453;0.999769;22.422995;2.574084;0.999769;9.774115;0.694574;0.923000;
2.057102;0.913044;0.913194;0.922027;0.922178;0.001123;2.566592;1.000164;1.195782;20.204758;9.781651;2020.475817;978.165092;0.999576;22.457538;2.575851;0.999576;9.781651;0.694979;0.923000;
2.082304;0.914440;0.914617;0.921853;0.922032;0.001124;2.570568;1.000194;1.197189;20.236125;9.789812;2023.612472;978.981165;0.999377;22.493813;2.577845;0.999377;9.789812;0.695427;0.923000;
2.104985;0.915869;0.916066;0.921727;0.921925;0.001126;2.574563;1.000215;1.198636;20.268061;9.798288;2026.806065;979.828811;0.999177;22.530778;2.579965;0.999177;9.798288;0.695898;0.923000;
2.125399;0.917265;0.917476;0.921639;0.921851;0.001128;2.578418;1.000230;1.200056;20.299143;9.806662;2029.914277;980.666155;0.998984;22.566786;2.582094;0.998984;9.806662;0.696368;0.923000;
2.145812;0.918736;0.918957;0.921577;0.921799;0.001130;2.582440;1.000240;1.201556;20.331787;9.815566;2033.178690;981.556580;0.998783;22.604639;2.584386;0.998783;9.815566;0.696871;0.923000;
2.166225;0.920253;0.920480;0.921542;0.921769;0.001131;2.586555;1.000246;1.203109;20.365370;9.824832;2036.536987;982.483156;0.998577;22.643617;2.586797;0.998577;9.824832;0.697397;0.923000;
2.186639;0.921790;0.922018;0.921533;0.921761;0.001133;2.590689;1.000248;1.204686;20.399270;9.834287;2039.926957;983.428676;0.998371;22.683003;2.589281;0.998371;9.834287;0.697937;0.923000;
2.207052;0.923316;0.923542;0.921550;0.921776;0.001135;2.594766;1.000245;1.206259;20.432874;9.843759;2043.287374;984.375900;0.998167;22.722084;2.591794;0.998167;9.843759;0.698482;0.923000;
2.227466;0.924807;0.925027;0.921593;0.921812;0.001137;2.598716;1.000238;1.207799;20.465590;9.853079;2046.558985;985.307859;0.997969;22.760168;2.594290;0.997969;9.853079;0.699021;0.923000;
2.247879;0.926236;0.926445;0.921660;0.921868;0.001138;2.602469;1.000226;1.209280;20.496855;9.862081;2049.685484;986.208143;0.997782;22.796596;2.596724;0.997782;9.862081;0.699544;0.923000;
2.268292;0.927578;0.927774;0.921749;0.921944;0.001140;2.605962;1.000211;1.210677;20.526144;9.870612;2052.614409;987.061190;0.997607;22.830751;2.599054;0.997607;9.870612;0.700044;0.923000;
2.288706;0.928813;0.928991;0.921859;0.922037;0.001141;2.609134;1.000193;1.211966;20.552979;9.878526;2055.297949;987.852556;0.997448;22.862067;2.601240;0.997448;9.878526;0.700511;0.923000;
2.309119;0.929919;0.930078;0.921987;0.922145;0.001142;2.611934;1.000171;1.213128;20.576936;9.885692;2057.693644;988.569154;0.997308;22.890040;2.603246;0.997308;9.885692;0.700939;0.923000;
2.329533;0.930882;0.931018;0.922130;0.922266;0.001144;2.614318;1.000147;1.214142;20.597650;9.891995;2059.764981;989.199472;0.997189;22.914236;2.605039;0.997189;9.891995;0.701321;0.923000;
2.349946;0.931685;0.931797;0.922286;0.922398;0.001144;2.616247;1.000120;1.214996;20.614819;9.897338;2061.481873;989.733759;0.997093;22.934295;2.606592;0.997093;9.897338;0.701650;0.923000;
2.370359;0.932318;0.932405;0.922452;0.922537;0.001145;2.617696;1.000093;1.215676;20.628210;9.901642;2062.821017;990.164167;0.997020;22.949938;2.607880;0.997020;9.901642;0.701923;0.923000;
2.390773;0.932774;0.932833;0.922624;0.922683;0.001145;2.618645;1.000063;1.216174;20.637657;9.904842;2063.765664;990.484232;0.996973;22.960963;2.608885;0.996973;9.904842;0.702136;0.923000;
2.411186;0.933048;0.933079;0.922799;0.922830;0.001146;2.619087;1.000034;1.216485;20.643081;9.906917;2064.308116;990.691675;0.996951;22.967277;2.609596;0.996951;9.906917;0.702286;0.923000;
2.431600;0.933138;0.933142;0.922974;0.922978;0.001146;2.619022;1.000004;1.216607;20.644465;9.907844;2064.446476;990.784444;0.996954;22.968856;2.610005;0.996954;9.907844;0.702372;0.923000;
2.452013;0.933047;0.933024;0.923147;0.923124;0.001145;2.618463;0.999975;1.216542;20.641858;9.907628;2064.185836;990.762803;0.996982;22.965760;2.610110;0.996982;9.907628;0.702394;0.923000;
2.478915;0.932660;0.932603;0.923364;0.923307;0.001145;2.617008;0.999939;1.216181;20.632570;9.905645;2063.257022;990.564477;0.997055;22.954826;2.609794;0.997055;9.905645;0.702328;0.923000;
2.505817;0.931987;0.931898;0.923564;0.923476;0.001144;2.614799;0.999905;1.215524;20.617045;9.901842;2061.704456;990.184175;0.997165;22.936597;2.608984;0.997165;9.901842;0.702159;0.923000;
2.532718;0.931055;0.930939;0.923742;0.923626;0.001142;2.611925;0.999875;1.214600;20.595901;9.896380;2059.590111;989.637988;0.997309;22.911812;2.607717;0.997309;9.896380;0.701894;0.923000;
2.559620;0.929900;0.929760;0.923892;0.923753;0.001141;2.608496;0.999849;1.213443;20.569915;9.889469;2056.991451;988.946877;0.997480;22.881391;2.606042;0.997480;9.889469;0.701544;0.923000;
2.583832;0.928700;0.928543;0.924001;0.923845;0.001139;2.605028;0.999831;1.212236;20.543090;9.882209;2054.309028;988.220944;0.997654;22.850029;2.604235;0.997654;9.882209;0.701167;0.923000;
2.608043;0.927383;0.927213;0.924082;0.923913;0.001138;2.601306;0.999817;1.210907;20.513788;9.874172;2051.378775;987.417213;0.997840;22.815812;2.602199;0.997840;9.874172;0.700742;0.923000;
2.629834;0.926125;0.925949;0.924131;0.923954;0.001136;2.597816;0.999809;1.209636;20.485912;9.866448;2048.591153;986.644791;0.998014;22.783300;2.600214;0.998014;9.866448;0.700328;0.923000;
2.651624;0.924828;0.924648;0.924155;0.923975;0.001135;2.594276;0.999805;1.208322;20.457248;9.858437;2045.724758;985.843704;0.998191;22.749907;2.598131;0.998191;9.858437;0.699895;0.923000;
2.673415;0.923519;0.923339;0.924156;0.923975;0.001133;2.590761;0.999805;1.206994;20.428398;9.850309;2042.839826;985.030863;0.998367;22.716336;2.595995;0.998367;9.850309;0.699450;0.923000;
2.695205;0.922225;0.922049;0.924132;0.923956;0.001132;2.587341;0.999809;1.205679;20.399957;9.842230;2039.995715;984.222982;0.998538;22.683277;2.593851;0.998538;9.842230;0.699004;0.923000;
2.716996;0.920972;0.920803;0.924086;0.923917;0.001130;2.584086;0.999817;1.204404;20.372499;9.834363;2037.249862;983.436291;0.998701;22.651394;2.591742;0.998701;9.834363;0.698566;0.923000;
2.738786;0.919785;0.919627;0.924019;0.923860;0.001129;2.581058;0.999828;1.203194;20.346567;9.826862;2034.656672;982.686226;0.998852;22.621317;2.589710;0.998852;9.826862;0.698145;0.923000;
2.760576;0.918687;0.918543;0.923932;0.923786;0.001128;2.578313;0.999843;1.202073;20.322664;9.819871;2032.266442;981.987143;0.998989;22.593621;2.587796;0.998989;9.819871;0.697749;0.923000;
2.782367;0.917699;0.917571;0.923828;0.923698;0.001127;2.575901;0.999860;1.201062;20.301244;9.813521;2030.124374;981.352053;0.999110;22.568825;2.586036;0.999110;9.813521;0.697386;0.923000;
2.804157;0.916839;0.916730;0.923708;0.923598;0.001126;2.573864;0.999880;1.200179;20.282697;9.807924;2028.269699;980.792393;0.999212;22.547375;2.584462;0.999212;9.807924;0.697063;0.923000;
2.825948;0.916123;0.916033;0.923577;0.923487;0.001125;2.572234;0.999903;1.199440;20.267348;9.803178;2026.734849;980.317755;0.999293;22.529641;2.583103;0.999293;9.803178;0.696786;0.923000;
2.847738;0.915561;0.915494;0.923436;0.923368;0.001125;2.571035;0.999926;1.198858;20.255454;9.799360;2025.545351;979.936031;0.999353;22.515912;2.581981;0.999353;9.799360;0.696559;0.923000;
2.869529;0.915164;0.915119;0.923289;0.923244;0.001124;2.570283;0.999951;1.198441;20.247188;9.796529;2024.718845;979.652924;0.999391;22.506386;2.581114;0.999391;9.796529;0.696387;0.923000;
2.891319;0.914934;0.914913;0.923140;0.923118;0.001124;2.569981;0.999976;1.198194;20.242644;9.794718;2024.264370;979.471754;0.999406;22.501164;2.580516;0.999406;9.794718;0.696271;0.923000;
2.913110;0.914874;0.914876;0.922991;0.922992;0.001124;2.570126;1.000002;1.198119;20.241829;9.793943;2024.182877;979.394281;0.999399;22.500255;2.580191;0.999399;9.793943;0.696214;0.923000;
2.956690;0.915239;0.915284;0.922707;0.922753;0.001125;2.571668;1.000049;1.198463;20.250831;9.795387;2025.083078;979.538734;0.999322;22.510728;2.580348;0.999322;9.795387;0.696272;0.923000;
2.993201;0.916008;0.916086;0.922495;0.922574;0.001126;2.574141;1.000085;1.199225;20.268516;9.799495;2026.851632;979.949487;0.999198;22.531239;2.581267;0.999198;9.799495;0.696486;0.923000;
3.026061;0.917015;0.917118;0.922333;0.922437;0.001127;2.577150;1.000113;1.200235;20.291260;9.805190;2029.125950;980.519024;0.999048;22.557609;2.582647;0.999048;9.805190;0.696796;0.923000;
3.055635;0.918130;0.918251;0.922217;0.922339;0.001129;2.580366;1.000132;1.201362;20.316242;9.811678;2031.624183;981.167822;0.998887;22.586585;2.584274;0.998887;9.811678;0.697156;0.923000;
3.082251;0.919264;0.919398;0.922139;0.922273;0.001130;2.583565;1.000145;1.202513;20.341509;9.818393;2034.150947;981.839283;0.998727;22.615909;2.585992;0.998727;9.818393;0.697532;0.923000;
3.106206;0.920359;0.920500;0.922093;0.922234;0.001131;2.586607;1.000153;1.203629;20.365809;9.824959;2036.580948;982.495916;0.998575;22.644128;2.587697;0.998575;9.824959;0.697903;0.923000;
3.130160;0.921494;0.921638;0.922070;0.922215;0.001133;2.589719;1.000157;1.204789;20.390905;9.831835;2039.090457;983.183458;0.998419;22.673288;2.589504;0.998419;9.831835;0.698294;0.923000;
3.151720;0.922526;0.922671;0.922069;0.922214;0.001134;2.592521;1.000157;1.205847;20.413668;9.838147;2041.366779;983.814709;0.998279;22.699756;2.591179;0.998279;9.838147;0.698655;0.923000;
3.173279;0.923547;0.923689;0.922086;0.922228;0.001135;2.595263;1.000154;1.206897;20.436107;9.844439;2043.610720;984.443867;0.998142;22.725863;2.592865;0.998142;9.844439;0.699018;0.923000;
3.194838;0.924535;0.924672;0.922121;0.922258;0.001136;2.597892;1.000148;1.207917;20.457781;9.850582;2045.778103;985.058241;0.998011;22.751093;2.594528;0.998011;9.850582;0.699374;0.923000;
3.216397;0.925473;0.925602;0.922173;0.922302;0.001137;2.600358;1.000140;1.208887;20.478275;9.856457;2047.827482;985.645738;0.997887;22.774963;2.596134;0.997887;9.856457;0.699716;0.923000;
3.237957;0.926342;0.926461;0.922240;0.922359;0.001138;2.602615;1.000128;1.209790;20.497210;9.861951;2049.721012;986.195133;0.997774;22.797027;2.597652;0.997774;9.861951;0.700040;0.923000;
3.259516;0.927128;0.927234;0.922321;0.922427;0.001139;2.604623;1.000115;1.210608;20.514242;9.866960;2051.424220;986.696034;0.997674;22.816882;2.599055;0.997674;9.866960;0.700337;0.923000;
3.281075;0.927815;0.927907;0.922414;0.922505;0.001140;2.606344;1.000099;1.211328;20.529073;9.871393;2052.907307;987.139257;0.997588;22.834174;2.600316;0.997588;9.871393;0.700604;0.923000;
3.302634;0.928393;0.928469;0.922516;0.922592;0.001141;2.607751;1.000082;1.211937;20.541455;9.875170;2054.145504;987.516976;0.997518;22.848612;2.601413;0.997518;9.875170;0.700835;0.923000;
3.324194;0.928852;0.928910;0.922626;0.922684;0.001141;2.608820;1.000063;1.212425;20.551194;9.878228;2055.119390;987.822843;0.997464;22.859965;2.602327;0.997464;9.878228;0.701028;0.923000;
3.345753;0.929186;0.929226;0.922741;0.922781;0.001141;2.609538;1.000044;1.212785;20.558151;9.880521;2055.815129;988.052080;0.997428;22.868070;2.603044;0.997428;9.880521;0.701177;0.923000;
3.367312;0.929390;0.929412;0.922859;0.922881;0.001142;2.609897;1.000024;1.213013;20.562248;9.882014;2056.224843;988.201388;0.997410;22.872833;2.603553;0.997410;9.882014;0.701283;0.923000;
3.388871;0.929464;0.929468;0.922976;0.922980;0.001142;2.609898;1.000004;1.213107;20.563472;9.882700;2056.347192;988.269974;0.997410;22.874237;2.603848;0.997410;9.882700;0.701343;0.923000;
3.431990;0.929235;0.929203;0.923202;0.923170;0.001141;2.608885;0.999966;1.212906;20.557645;9.881704;2055.764528;988.170434;0.997461;22.867378;2.603805;0.997461;9.881704;0.701331;0.923000;
3.470796;0.928627;0.928567;0.923384;0.923324;0.001140;2.606913;0.999935;1.212312;20.543620;9.878269;2054.362009;987.826873;0.997560;22.850954;2.603077;0.997560;9.878269;0.701175;0.923000;
3.505722;0.927795;0.927714;0.923522;0.923441;0.001139;2.604410;0.999912;1.211482;20.524814;9.873359;2052.481400;987.335891;0.997685;22.828967;2.601919;0.997685;9.873359;0.700929;0.923000;
3.537156;0.926857;0.926760;0.923621;0.923524;0.001138;2.601693;0.999895;1.210539;20.503800;9.867713;2050.379990;986.771326;0.997821;22.804428;2.600529;0.997821;9.867713;0.700635;0.923000;
3.565446;0.925896;0.925788;0.923685;0.923579;0.001137;2.598978;0.999884;1.209568;20.482381;9.861858;2048.238113;986.185788;0.997956;22.779444;2.599051;0.997956;9.861858;0.700324;0.923000;
3.590907;0.924964;0.924852;0.923722;0.923610;0.001136;2.596403;0.999878;1.208624;20.461731;9.856142;2046.173116;985.614193;0.998085;22.755379;2.597584;0.998085;9.856142;0.700015;0.923000;
3.616368;0.924000;0.923885;0.923738;0.923623;0.001135;2.593782;0.999875;1.207645;20.440425;9.850182;2044.042456;985.018152;0.998216;22.730571;2.596033;0.998216;9.850182;0.699690;0.923000;
3.641829;0.923030;0.922916;0.923734;0.923619;0.001133;2.591191;0.999876;1.206659;20.419069;9.844148;2041.906850;984.414786;0.998346;22.705728;2.594444;0.998346;9.844148;0.699357;0.923000;
3.667290;0.922082;0.921972;0.923709;0.923598;0.001132;2.588703;0.999880;1.205692;20.398256;9.838208;2039.825556;983.820812;0.998470;22.681539;2.592861;0.998470;9.838208;0.699026;0.923000;
3.692751;0.921181;0.921078;0.923665;0.923561;0.001131;2.586382;0.999888;1.204771;20.378550;9.832523;2037.854999;983.252278;0.998586;22.658656;2.591328;0.998586;9.832523;0.698705;0.923000;
3.718212;0.920352;0.920258;0.923603;0.923509;0.001130;2.584290;0.999898;1.203921;20.360473;9.827241;2036.047288;982.724128;0.998691;22.637683;2.589885;0.998691;9.827241;0.698405;0.923000;
3.743673;0.919615;0.919533;0.923527;0.923445;0.001130;2.582478;0.999911;1.203164;20.344489;9.822498;2034.448855;982.249823;0.998781;22.619152;2.588572;0.998781;9.822498;0.698132;0.923000;
3.769134;0.918988;0.918921;0.923437;0.923369;0.001129;2.580989;0.999926;1.202518;20.330993;9.818410;2033.099266;981.841014;0.998856;22.603519;2.587420;0.998856;9.818410;0.697894;0.923000;
3.794595;0.918488;0.918436;0.923338;0.923285;0.001128;2.579856;0.999943;1.201999;20.320302;9.815073;2032.030242;981.507271;0.998912;22.591148;2.586457;0.998912;9.815073;0.697697;0.923000;
3.820056;0.918124;0.918088;0.923231;0.923195;0.001128;2.579101;0.999961;1.201617;20.312649;9.812559;2031.264934;981.255868;0.998950;22.582301;2.585705;0.998950;9.812559;0.697544;0.923000;
3.845517;0.917904;0.917885;0.923121;0.923102;0.001128;2.578737;0.999980;1.201382;20.308175;9.810916;2030.817456;981.091649;0.998968;22.577141;2.585181;0.998968;9.810916;0.697440;0.923000;
3.870978;0.917830;0.917829;0.923010;0.923008;0.001128;2.578763;0.999998;1.201294;20.306927;9.810170;2030.692692;981.016951;0.998967;22.575720;2.584892;0.998967;9.810170;0.697386;0.923000;
3.896439;0.917901;0.917917;0.922901;0.922916;0.001128;2.579171;1.000017;1.201355;20.308864;9.810316;2030.886382;981.031604;0.998947;22.577990;2.584841;0.998947;9.810316;0.697382;0.923000;
3.928659;0.918188;0.918223;0.922771;0.922807;0.001129;2.580194;1.000039;1.201633;20.315625;9.811727;2031.562496;981.172728;0.998895;22.585856;2.585109;0.998895;9.811727;0.697448;0.923000;
3.960879;0.918676;0.918729;0.922656;0.922709;0.001129;2.581729;1.000058;1.202117;20.326780;9.814409;2032.677959;981.440939;0.998819;22.598816;2.585724;0.998819;9.814409;0.697588;0.923000;
3.993099;0.919338;0.919406;0.922559;0.922628;0.001130;2.583695;1.000074;1.202781;20.341700;9.818205;2034.170049;981.820453;0.998720;22.616147;2.586650;0.998720;9.818205;0.697792;0.923000;
4.025319;0.920139;0.920219;0.922484;0.922564;0.001131;2.585995;1.000087;1.203591;20.359618;9.822913;2035.961809;982.291302;0.998605;22.636960;2.587836;0.998605;9.822913;0.698051;0.923000;
4.054317;0.920949;0.921036;0.922437;0.922525;0.001132;2.588266;1.000095;1.204413;20.377629;9.827755;2037.762852;982.775534;0.998492;22.657888;2.589080;0.998492;9.827755;0.698320;0.923000;
4.083315;0.921809;0.921901;0.922412;0.922504;0.001133;2.590639;1.000099;1.205290;20.396685;9.832964;2039.668469;983.296378;0.998373;22.680039;2.590439;0.998373;9.832964;0.698613;0.923000;
4.109413;0.922602;0.922694;0.922408;0.922500;0.001134;2.592793;1.000100;1.206101;20.414172;9.837812;2041.417211;983.781203;0.998265;22.700375;2.591721;0.998265;9.837812;0.698887;0.923000;
4.135511;0.923386;0.923477;0.922420;0.922511;0.001135;2.594898;1.000098;1.206906;20.431427;9.842657;2043.142654;984.265723;0.998160;22.720448;2.593017;0.998160;9.842657;0.699164;0.923000;
4.161609;0.924141;0.924227;0.922449;0.922535;0.001136;2.596893;1.000093;1.207682;20.447953;9.847357;2044.795258;984.735749;0.998061;22.739681;2.594289;0.998061;9.847357;0.699435;0.923000;
4.187707;0.924843;0.924922;0.922494;0.922573;0.001137;2.598724;1.000085;1.208408;20.463291;9.851779;2046.329095;985.177911;0.997969;22.757536;2.595500;0.997969;9.851779;0.699692;0.923000;
4.213805;0.925476;0.925546;0.922552;0.922621;0.001137;2.600341;1.000076;1.209064;20.477031;9.855800;2047.703131;985.580041;0.997888;22.773536;2.596618;0.997888;9.855800;0.699928;0.923000;
4.239903;0.926021;0.926080;0.922621;0.922680;0.001138;2.601703;1.000064;1.209633;20.488815;9.859313;2048.881470;985.931293;0.997820;22.787258;2.597612;0.997820;9.859313;0.700137;0.923000;
4.266001;0.926466;0.926513;0.922700;0.922746;0.001138;2.602776;1.000051;1.210099;20.498349;9.862226;2049.834922;986.222587;0.997766;22.798359;2.598455;0.997766;9.862226;0.700314;0.923000;
4.292099;0.926800;0.926834;0.922785;0.922818;0.001139;2.603535;1.000036;1.210454;20.505415;9.864468;2050.541549;986.446831;0.997728;22.806583;2.599128;0.997728;9.864468;0.700454;0.923000;
4.318197;0.927016;0.927036;0.922874;0.922894;0.001139;2.603966;1.000021;1.210688;20.509870;9.865991;2050.987043;986.599064;0.997707;22.811761;2.599614;0.997707;9.865991;0.700554;0.923000;
4.344295;0.927111;0.927117;0.922965;0.922970;0.001139;2.604066;1.000006;1.210798;20.511658;9.866766;2051.165812;986.676626;0.997702;22.813827;2.599905;0.997702;9.866766;0.700613;0.923000;
4.370393;0.927086;0.927078;0.923054;0.923046;0.001139;2.603840;0.999991;1.210785;20.510800;9.866795;2051.079951;986.679546;0.997713;22.812805;2.599996;0.997713;9.866795;0.700630;0.923000;
4.407497;0.926853;0.926826;0.923174;0.923147;0.001139;2.602994;0.999971;1.210563;20.505248;9.865594;2050.524757;986.559399;0.997755;22.806302;2.599792;0.997755;9.865594;0.700583;0.923000;
4.444600;0.926408;0.926365;0.923279;0.923236;0.001138;2.601598;0.999953;1.210123;20.495080;9.863051;2049.508036;986.305117;0.997825;22.794420;2.599221;0.997825;9.863051;0.700460;0.923000;
4.481704;0.925785;0.925727;0.923365;0.923308;0.001137;2.599754;0.999938;1.209498;20.481037;9.859359;2048.103711;985.935936;0.997917;22.778030;2.598329;0.997917;9.859359;0.700269;0.923000;
4.515097;0.925102;0.925036;0.923422;0.923356;0.001136;2.597807;0.999929;1.208809;20.465804;9.855247;2046.580373;985.524749;0.998015;22.760267;2.597299;0.998015;9.855247;0.700050;0.923000;
4.548490;0.924343;0.924271;0.923458;0.923386;0.001135;2.595693;0.999923;1.208040;20.448941;9.850614;2044.894087;985.061413;0.998121;22.740621;2.596112;0.998121;9.850614;0.699799;0.923000;
4.578543;0.923623;0.923549;0.923471;0.923397;0.001135;2.593731;0.999921;1.207307;20.433025;9.846180;2043.302549;984.617957;0.998219;22.722095;2.594956;0.998219;9.846180;0.699555;0.923000;
4.608597;0.922898;0.922826;0.923465;0.923393;0.001134;2.591795;0.999921;1.206569;20.417080;9.841681;2041.707957;984.168086;0.998315;22.703546;2.593767;0.998315;9.841681;0.699304;0.923000;
4.635645;0.922265;0.922195;0.923445;0.923376;0.001133;2.590133;0.999925;1.205921;20.403183;9.837715;2040.318345;983.771507;0.998399;22.687394;2.592705;0.998399;9.837715;0.699081;0.923000;
4.662694;0.921670;0.921605;0.923412;0.923348;0.001132;2.588601;0.999930;1.205311;20.390176;9.833957;2039.017620;983.395653;0.998475;22.672285;2.591686;0.998475;9.833957;0.698868;0.923000;
4.689742;0.921130;0.921073;0.923367;0.923310;0.001132;2.587244;0.999938;1.204757;20.378445;9.830518;2037.844533;983.051779;0.998543;22.658667;2.590741;0.998543;9.830518;0.698670;0.923000;
4.716790;0.920663;0.920614;0.923311;0.923263;0.001131;2.586100;0.999947;1.204274;20.368326;9.827497;2036.832606;982.749713;0.998600;22.646928;2.589896;0.998600;9.827497;0.698494;0.923000;
4.743839;0.920279;0.920241;0.923248;0.923209;0.001131;2.585199;0.999958;1.203877;20.360094;9.824977;2036.009429;982.497713;0.998645;22.637385;2.589177;0.998645;9.824977;0.698345;0.923000;
4.770887;0.919990;0.919962;0.923178;0.923150;0.001131;2.584562;0.999970;1.203574;20.353960;9.823023;2035.395983;982.302271;0.998677;22.630281;2.588602;0.998677;9.823023;0.698227;0.923000;
4.797936;0.919802;0.919786;0.923104;0.923088;0.001130;2.584203;0.999982;1.203374;20.350062;9.821680;2035.006158;982.167964;0.998695;22.625774;2.588185;0.998695;9.821680;0.698143;0.923000;
4.824984;0.919718;0.919713;0.923029;0.923025;0.001130;2.584124;0.999995;1.203279;20.348462;9.820973;2034.846206;982.097292;0.998699;22.623935;2.587935;0.998699;9.820973;0.698094;0.923000;
4.852032;0.919737;0.919744;0.922955;0.922962;0.001130;2.584321;1.000008;1.203290;20.349149;9.820907;2034.914853;982.090747;0.998689;22.624748;2.587855;0.998689;9.820907;0.698081;0.923000;
4.906129;0.920061;0.920089;0.922821;0.922849;0.001131;2.585449;1.000030;1.203605;20.356744;9.822558;2035.674413;982.255761;0.998633;22.633595;2.588178;0.998633;9.822558;0.698158;0.923000;
4.950008;0.920572;0.920614;0.922732;0.922774;0.001132;2.586994;1.000045;1.204115;20.368314;9.825471;2036.831404;982.547071;0.998555;22.647048;2.588873;0.998555;9.825471;0.698311;0.923000;
4.993887;0.921252;0.921304;0.922667;0.922719;0.001132;2.588948;1.000056;1.204802;20.383527;9.829485;2038.352723;982.948491;0.998458;22.664735;2.589880;0.998458;9.829485;0.698529;0.923000;
5.030674;0.921913;0.921970;0.922635;0.922692;0.001133;2.590791;1.000062;1.205473;20.398203;9.833463;2039.820328;983.346300;0.998366;22.681799;2.590905;0.998366;9.833463;0.698750;0.923000;
5.063781;0.922543;0.922602;0.922624;0.922682;0.001134;2.592515;1.000064;1.206116;20.412139;9.837311;2041.213897;983.731061;0.998279;22.698006;2.591914;0.998279;9.837311;0.698966;0.923000;
5.093578;0.923114;0.923172;0.922629;0.922687;0.001135;2.594050;1.000063;1.206700;20.424707;9.840833;2042.470690;984.083307;0.998203;22.712625;2.592851;0.998203;9.840833;0.699165;0.923000;
5.123375;0.923665;0.923720;0.922648;0.922703;0.001135;2.595507;1.000059;1.207266;20.436787;9.844266;2043.678726;984.426632;0.998130;22.726680;2.593776;0.998130;9.844266;0.699362;0.923000;
5.153172;0.924176;0.924226;0.922679;0.922729;0.001136;2.596834;1.000054;1.207793;20.447939;9.847483;2044.793915;984.748341;0.998063;22.739656;2.594656;0.998063;9.847483;0.699548;0.923000;
5.182968;0.924629;0.924672;0.922722;0.922765;0.001136;2.597984;1.000047;1.208262;20.457771;9.850369;2045.777143;985.036904;0.998006;22.751097;2.595457;0.998006;9.850369;0.699716;0.923000;
5.212765;0.925008;0.925043;0.922773;0.922809;0.001137;2.598919;1.000038;1.208657;20.465954;9.852824;2046.595418;985.282380;0.997959;22.760618;2.596153;0.997959;9.852824;0.699862;0.923000;
5.242562;0.925302;0.925328;0.922832;0.922858;0.001137;2.599610;1.000028;1.208965;20.472228;9.854767;2047.222838;985.476713;0.997925;22.767916;2.596721;0.997925;9.854767;0.699980;0.923000;
5.272359;0.925501;0.925518;0.922896;0.922912;0.001137;2.600037;1.000018;1.209178;20.476413;9.856140;2047.641329;985.613990;0.997903;22.772779;2.597141;0.997903;9.856140;0.700067;0.923000;
5.302156;0.925602;0.925608;0.922961;0.922967;0.001137;2.600192;1.000007;1.209290;20.478411;9.856906;2047.841076;985.690597;0.997896;22.775092;2.597404;0.997896;9.856906;0.700120;0.923000;
5.331953;0.925603;0.925599;0.923026;0.923022;0.001137;2.600077;0.999996;1.209300;20.478207;9.857053;2047.820660;985.705298;0.997901;22.774839;2.597502;0.997901;9.857053;0.700139;0.923000;
5.391546;0.925332;0.925310;0.923143;0.923121;0.001137;2.599128;0.999976;1.209038;20.471824;9.855627;2047.182427;985.562732;0.997949;22.767375;2.597234;0.997949;9.855627;0.700078;0.923000;
5.439770;0.924877;0.924843;0.923220;0.923185;0.001136;2.597758;0.999963;1.208584;20.461534;9.852977;2046.153424;985.297677;0.998017;22.755370;2.596605;0.998017;9.852977;0.699942;0.923000;
5.483172;0.924331;0.924289;0.923268;0.923226;0.001136;2.596192;0.999955;1.208032;20.449326;9.849702;2044.932591;984.970228;0.998096;22.741142;2.595786;0.998096;9.849702;0.699767;0.923000;
5.522233;0.923767;0.923721;0.923293;0.923247;0.001135;2.594626;0.999951;1.207460;20.436813;9.846269;2043.681312;984.626862;0.998174;22.726570;2.594903;0.998174;9.846269;0.699580;0.923000;
5.557389;0.923233;0.923186;0.923299;0.923252;0.001134;2.593176;0.999950;1.206916;20.425017;9.842978;2042.501679;984.297757;0.998246;22.712843;2.594041;0.998246;9.842978;0.699397;0.923000;
5.592544;0.922703;0.922658;0.923289;0.923244;0.001134;2.591770;0.999951;1.206375;20.413384;9.839684;2041.338427;983.968361;0.998317;22.699315;2.593164;0.998317;9.839684;0.699212;0.923000;
5.624184;0.922253;0.922211;0.923268;0.923226;0.001133;2.590599;0.999955;1.205913;20.403526;9.836852;2040.352564;983.685162;0.998375;22.687857;2.592398;0.998375;9.836852;0.699051;0.923000;
5.655823;0.921846;0.921810;0.923236;0.923199;0.001133;2.589569;0.999960;1.205495;20.394679;9.834269;2039.467917;983.426869;0.998427;22.677581;2.591689;0.998427;9.834269;0.698902;0.923000;
5.687463;0.921500;0.921470;0.923195;0.923165;0.001132;2.588718;0.999967;1.205138;20.387192;9.832037;2038.719229;983.203720;0.998469;22.668891;2.591064;0.998469;9.832037;0.698772;0.923000;
5.719103;0.921228;0.921205;0.923147;0.923124;0.001132;2.588078;0.999975;1.204854;20.381342;9.830240;2038.134211;983.024048;0.998501;22.662105;2.590548;0.998501;9.830240;0.698665;0.923000;
5.750743;0.921037;0.921023;0.923095;0.923080;0.001132;2.587668;0.999984;1.204653;20.377328;9.828941;2037.732779;982.894095;0.998522;22.657453;2.590159;0.998522;9.828941;0.698585;0.923000;
5.782382;0.920935;0.920929;0.923040;0.923033;0.001132;2.587499;0.999993;1.204543;20.375264;9.828178;2037.526368;982.817795;0.998530;22.655068;2.589910;0.998530;9.828178;0.698535;0.923000;
5.814022;0.920922;0.920925;0.922984;0.922987;0.001132;2.587571;1.000003;1.204523;20.375172;9.827966;2037.517248;982.796624;0.998527;22.654975;2.589807;0.998527;9.827966;0.698516;0.923000;
5.877301;0.921143;0.921160;0.922886;0.922903;0.001132;2.588351;1.000019;1.204735;20.380365;9.829080;2038.036523;982.907988;0.998488;22.661029;2.590016;0.998488;9.829080;0.698566;0.923000;
5.931183;0.921554;0.921582;0.922819;0.922848;0.001133;2.589584;1.000030;1.205147;20.389658;9.831449;2038.965811;983.144858;0.998426;22.671842;2.590585;0.998426;9.831449;0.698690;0.923000;
5.979677;0.922052;0.922087;0.922780;0.922814;0.001133;2.591002;1.000037;1.205651;20.400785;9.834421;2040.078482;983.442054;0.998355;22.684784;2.591336;0.998355;9.834421;0.698852;0.923000;
6.023321;0.922562;0.922599;0.922763;0.922800;0.001134;2.592408;1.000040;1.206169;20.412074;9.837517;2041.207396;983.751672;0.998285;22.697915;2.592140;0.998285;9.837517;0.699024;0.923000;
6.062601;0.923035;0.923072;0.922765;0.922801;0.001135;2.593682;1.000040;1.206653;20.422493;9.840431;2042.249258;984.043082;0.998221;22.710034;2.592912;0.998221;9.840431;0.699188;0.923000;
6.097953;0.923446;0.923481;0.922779;0.922813;0.001135;2.594768;1.000037;1.207075;20.431508;9.842996;2043.150823;984.299596;0.998167;22.720521;2.593603;0.998167;9.842996;0.699335;0.923000;
6.133305;0.923821;0.923851;0.922804;0.922834;0.001135;2.595735;1.000033;1.207461;20.439683;9.845363;2043.968303;984.536273;0.998118;22.730030;2.594251;0.998118;9.845363;0.699471;0.923000;
6.168657;0.924141;0.924166;0.922838;0.922863;0.001136;2.596538;1.000027;1.207792;20.446617;9.847414;2044.661709;984.741371;0.998078;22.738095;2.594824;0.998078;9.847414;0.699591;0.923000;
6.204008;0.924391;0.924410;0.922879;0.922898;0.001136;2.597139;1.000020;1.208054;20.451991;9.849052;2045.199075;984.905200;0.998048;22.744343;2.595294;0.998048;9.849052;0.699690;0.923000;
6.239360;0.924561;0.924572;0.922926;0.922937;0.001136;2.597514;1.000013;1.208234;20.455577;9.850206;2045.557658;985.020559;0.998029;22.748509;2.595641;0.998029;9.850206;0.699761;0.923000;
6.274712;0.924644;0.924648;0.922975;0.922979;0.001136;2.597650;1.000004;1.208325;20.457247;9.850830;2045.724732;985.083007;0.998023;22.750443;2.595850;0.998023;9.850830;0.699803;0.923000;
6.310064;0.924640;0.924636;0.923023;0.923020;0.001136;2.597548;0.999996;1.208327;20.456979;9.850910;2045.697895;985.091001;0.998028;22.750120;2.595915;0.998028;9.850910;0.699815;0.923000;
6.359269;0.924496;0.924483;0.923085;0.923072;0.001136;2.597046;0.999986;1.208188;20.453601;9.850160;2045.360123;985.016001;0.998053;22.746172;2.595772;0.998053;9.850160;0.699783;0.923000;
6.408474;0.924214;0.924193;0.923135;0.923114;0.001136;2.596189;0.999977;1.207906;20.447207;9.848528;2044.720682;984.852840;0.998096;22.738715;2.595388;0.998096;9.848528;0.699699;0.923000;
6.457679;0.923827;0.923800;0.923170;0.923144;0.001135;2.595080;0.999971;1.207516;20.438561;9.846217;2043.856133;984.621677;0.998151;22.728643;2.594809;0.998151;9.846217;0.699575;0.923000;
6.501964;0.923422;0.923393;0.923187;0.923157;0.001135;2.593958;0.999969;1.207105;20.429588;9.843754;2042.958817;984.375357;0.998207;22.718197;2.594174;0.998207;9.843754;0.699440;0.923000;
6.541820;0.923041;0.923012;0.923188;0.923159;0.001134;2.592928;0.999968;1.206716;20.421179;9.841401;2042.117882;984.140143;0.998259;22.708413;2.593555;0.998259;9.841401;0.699309;0.923000;
6.581676;0.922671;0.922643;0.923177;0.923149;0.001134;2.591952;0.999970;1.206337;20.413056;9.839090;2041.305642;983.909031;0.998308;22.698968;2.592935;0.998308;9.839090;0.699178;0.923000;
