time;sm_generator_cePu;sm_generator_PePu;sm_generator_cmPu;sm_generator_PmPu;sm_generator_ufPu;sm_generator_efdPu;sm_generator_omegaPu;sm_generator_theta;sm_generator_PGenPu;sm_generator_QGenPu;sm_generator_PGen;sm_generator_QGen;sm_generator_UPu;sm_generator_IStatorPu;sm_generator_IRotorPu;sm_generator_UStatorPu;sm_generator_QStatorPu;sm_generator_thetaInternal;sm_governor_PmRefPu;line1_line_P1Pu;line1_line_P2Pu;line1_line_Q1Pu;line1_line_Q2Pu;line2_line_P1Pu;line2_line_P2Pu;line2_line_Q1Pu;line2_line_Q2Pu;tfo_transformer_terminal1_V_re;tfo_transformer_terminal1_V_im;tfo_transformer_terminal2_V_re;tfo_transformer_terminal2_V_im;tfo_transformer_terminal1_i_re;tfo_transformer_terminal1_i_im;tfo_transformer_terminal2_i_re;tfo_transformer_terminal2_i_im;
0.000000;0.902952;0.902952;0.903000;0.903000;0.001119;2.557896;1.000000;1.185212;19.978925;9.678624;1997.892532;967.862400;1.000007;22.199690;2.557993;1.000007;9.678624;0.690749;0.903000;-12.993187;12.993187;0.563465;4.131020;-6.985738;6.985738;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178845;-0.961812;22.178845;0.961812;
0.000001;0.902952;0.902952;0.903000;0.903000;0.001119;2.557896;1.000000;1.185212;19.978925;9.678624;1997.892532;967.862401;1.000007;22.199690;2.557993;1.000007;9.678624;0.690749;0.903000;-12.993187;12.993187;0.563465;4.131020;-6.985738;6.985738;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178845;-0.961812;22.178845;0.961812;
0.000002;0.902952;0.902952;0.903000;0.903000;0.001119;2.557896;1.000000;1.185212;19.978925;9.678624;1997.892533;967.862401;1.000007;22.199690;2.557993;1.000007;9.678624;0.690749;0.903000;-12.993187;12.993187;0.563465;4.131020;-6.985738;6.985738;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178845;-0.961812;22.178845;0.961812;
0.000004;0.902952;0.902952;0.903000;0.903000;0.001119;2.557896;1.000000;1.185212;19.978925;9.678624;1997.892534;967.862402;1.000007;22.199690;2.557993;1.000007;9.678624;0.690749;0.903000;-12.993187;12.993187;0.563465;4.131020;-6.985738;6.985738;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178845;-0.961812;22.178845;0.961812;
0.000008;0.902952;0.902952;0.903000;0.903000;0.001119;2.557896;1.000000;1.185212;19.978925;9.678624;1997.892535;967.862403;1.000007;22.199690;2.557993;1.000007;9.678624;0.690749;0.903000;-12.993187;12.993187;0.563465;4.131020;-6.985738;6.985738;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178845;-0.961812;22.178845;0.961812;
0.000016;0.902952;0.902952;0.903000;0.903000;0.001119;2.557896;1.000000;1.185212;19.978925;9.678624;1997.892539;967.862406;1.000007;22.199690;2.557993;1.000007;9.678624;0.690749;0.903000;-12.993187;12.993187;0.563465;4.131020;-6.985738;6.985738;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178845;-0.961812;22.178845;0.961812;
0.000032;0.902952;0.902952;0.903000;0.903000;0.001119;2.557896;1.000000;1.185212;19.978925;9.678624;1997.892546;967.862411;1.000007;22.199690;2.557993;1.000007;9.678624;0.690749;0.903000;-12.993187;12.993187;0.563465;4.131020;-6.985738;6.985738;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178845;-0.961812;22.178845;0.961812;
0.000064;0.902952;0.902952;0.903000;0.903000;0.001119;2.557896;1.000000;1.185212;19.978926;9.678624;1997.892560;967.862421;1.000007;22.199691;2.557993;1.000007;9.678624;0.690749;0.903000;-12.993187;12.993187;0.563465;4.131020;-6.985738;6.985738;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178845;-0.961812;22.178845;0.961812;
0.000128;0.902952;0.902952;0.903000;0.903000;0.001119;2.557896;1.000000;1.185212;19.978926;9.678624;1997.892587;967.862442;1.000007;22.199691;2.557993;1.000007;9.678624;0.690749;0.903000;-12.993188;12.993188;0.563465;4.131020;-6.985738;6.985738;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178846;-0.961812;22.178846;0.961812;
0.000256;0.902952;0.902952;0.903000;0.903000;0.001119;2.557896;1.000000;1.185212;19.978926;9.678625;1997.892643;967.862484;1.000007;22.199691;2.557993;1.000007;9.678625;0.690749;0.903000;-12.993188;12.993188;0.563465;4.131020;-6.985738;6.985738;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178846;-0.961812;22.178846;0.961812;
0.000512;0.902952;0.902952;0.903000;0.903000;0.001119;2.557895;1.000000;1.185212;19.978928;9.678626;1997.892753;967.862568;1.000007;22.199693;2.557992;1.000007;9.678626;0.690749;0.903000;-12.993189;12.993189;0.563465;4.131020;-6.985739;6.985739;0.302945;2.221027;0.886722;0.324855;0.880230;0.474562;-22.178847;-0.961813;22.178847;0.961813;
0.001024;0.902952;0.902952;0.903000;0.903000;0.001119;2.557895;1.000000;1.185212;19.978930;9.678627;1997.892971;967.862731;1.000007;22.199695;2.557992;1.000007;9.678627;0.690749;0.903000;-12.993190;12.993190;0.563466;4.131021;-6.985740;6.985740;0.302945;2.221028;0.886722;0.324855;0.880230;0.474562;-22.178850;-0.961814;22.178850;0.961814;
0.002048;0.902952;0.902952;0.903000;0.903000;0.001119;2.557895;1.000000;1.185212;19.978934;9.678630;1997.893401;967.863049;1.000007;22.199700;2.557991;1.000007;9.678630;0.690749;0.903000;-12.993193;12.993193;0.563467;4.131022;-6.985741;6.985741;0.302946;2.221028;0.886722;0.324855;0.880230;0.474562;-22.178855;-0.961815;22.178855;0.961815;
0.004096;0.902952;0.902952;0.903000;0.903000;0.001119;2.557894;1.000000;1.185212;19.978942;9.678636;1997.894234;967.863647;1.000007;22.199709;2.557988;1.000007;9.678636;0.690749;0.903000;-12.993198;12.993198;0.563469;4.131024;-6.985744;6.985744;0.302947;2.221029;0.886722;0.324855;0.880230;0.474563;-22.178864;-0.961818;22.178864;0.961818;
0.008192;0.902953;0.902953;0.903000;0.903000;0.001119;2.557893;1.000000;1.185212;19.978958;9.678647;1997.895811;967.864712;1.000007;22.199727;2.557985;1.000007;9.678647;0.690748;0.903000;-12.993209;12.993209;0.563473;4.131028;-6.985749;6.985749;0.302949;2.221031;0.886722;0.324855;0.880230;0.474563;-22.178881;-0.961825;22.178881;0.961825;
0.016384;0.902954;0.902954;0.902999;0.902999;0.001119;2.557893;1.000000;1.185212;19.978987;9.678664;1997.898697;967.866424;1.000007;22.199760;2.557978;1.000007;9.678664;0.690748;0.903000;-12.993227;12.993227;0.563482;4.131032;-6.985760;6.985760;0.302954;2.221034;0.886722;0.324856;0.880229;0.474564;-22.178913;-0.961841;22.178913;0.961841;
0.032768;0.902956;0.902957;0.902999;0.902999;0.001119;2.557895;1.000000;1.185213;19.979039;9.678688;1997.903928;967.868797;1.000007;22.199819;2.557971;1.000007;9.678688;0.690747;0.903000;-12.993261;12.993261;0.563503;4.131036;-6.985778;6.985778;0.302965;2.221036;0.886721;0.324857;0.880229;0.474565;-22.178971;-0.961877;22.178971;0.961877;
0.065536;0.902961;0.902961;0.902998;0.902998;0.001119;2.557906;1.000000;1.185216;19.979144;9.678719;1997.914414;967.871883;1.000007;22.199940;2.557966;1.000007;9.678719;0.690747;0.903000;-12.993330;12.993330;0.563558;4.131033;-6.985815;6.985815;0.302995;2.221034;0.886720;0.324858;0.880227;0.474567;-22.179088;-0.961970;22.179088;0.961970;
0.098304;0.902966;0.902967;0.902997;0.902997;0.001119;2.557923;1.000001;1.185221;19.979263;9.678744;1997.926300;967.874385;1.000006;22.200077;2.557971;1.000006;9.678744;0.690748;0.903000;-12.993407;12.993407;0.563626;4.131022;-6.985856;6.985856;0.303031;2.221029;0.886718;0.324860;0.880224;0.474570;-22.179220;-0.962087;22.179220;0.962087;
0.163840;0.902980;0.902980;0.902995;0.902996;0.001119;2.557963;1.000001;1.185234;19.979559;9.678812;1997.955945;967.881229;1.000004;22.200418;2.557989;1.000004;9.678812;0.690752;0.903000;-12.993600;12.993600;0.563792;4.131000;-6.985960;6.985960;0.303121;2.221017;0.886714;0.324865;0.880218;0.474577;-22.179549;-0.962370;22.179549;0.962370;
0.229376;0.902995;0.902996;0.902995;0.902996;0.001119;2.558006;1.000001;1.185250;19.979902;9.678898;1997.990195;967.889795;1.000002;22.200811;2.558013;1.000002;9.678898;0.690758;0.903000;-12.993822;12.993822;0.563980;4.130979;-6.986079;6.986079;0.303222;2.221005;0.886709;0.324871;0.880211;0.474585;-22.179929;-0.962690;22.179929;0.962690;
0.360448;0.903021;0.903022;0.902996;0.902997;0.001119;2.558074;1.000001;1.185277;19.980469;9.679050;1998.046892;967.904956;0.999998;22.201463;2.558057;0.999998;9.679050;0.690767;0.903000;-12.994191;12.994191;0.564283;4.130951;-6.986278;6.986278;0.303385;2.220990;0.886702;0.324880;0.880200;0.474599;-22.180559;-0.963209;22.180559;0.963209;
0.491520;0.903025;0.903026;0.902999;0.902999;0.001119;2.558082;1.000000;1.185282;19.980557;9.679079;1998.055687;967.907878;0.999998;22.201563;2.558068;0.999998;9.679079;0.690770;0.903000;-12.994248;12.994248;0.564327;4.130950;-6.986308;6.986308;0.303408;2.220990;0.886701;0.324881;0.880199;0.474601;-22.180656;-0.963283;22.180656;0.963283;
0.609485;0.903018;0.903018;0.903001;0.903001;0.001119;2.558062;1.000000;1.185275;19.980399;9.679038;1998.039863;967.903758;0.999999;22.201382;2.558060;0.999999;9.679038;0.690768;0.903000;-12.994145;12.994145;0.564241;4.130959;-6.986253;6.986253;0.303362;2.220994;0.886703;0.324879;0.880202;0.474597;-22.180480;-0.963137;22.180480;0.963137;
0.727450;0.903007;0.903007;0.903002;0.903001;0.001119;2.558034;1.000000;1.185264;19.980147;9.678968;1998.014665;967.896781;1.000000;22.201092;2.558043;1.000000;9.678968;0.690765;0.903000;-12.993982;12.993982;0.564108;4.130970;-6.986165;6.986165;0.303290;2.221000;0.886706;0.324875;0.880207;0.474591;-22.180201;-0.962909;22.180201;0.962909;
0.963379;0.902996;0.902996;0.903001;0.903001;0.001119;2.558009;1.000000;1.185253;19.979910;9.678895;1997.991031;967.889534;1.000001;22.200821;2.558024;1.000001;9.678895;0.690761;0.903000;-12.993828;12.993828;0.563987;4.130976;-6.986082;6.986082;0.303226;2.221003;0.886709;0.324871;0.880211;0.474586;-22.179938;-0.962704;22.179938;0.962704;
1.000000;0.902996;0.902996;0.903001;0.903001;0.001119;2.558010;1.000000;1.185253;19.979909;9.678894;1997.990916;967.889403;1.000001;22.200820;2.558023;1.000001;9.678894;0.690761;0.903000;-12.993827;12.993827;0.563987;4.130975;-6.986082;6.986082;0.303226;2.221003;0.886709;0.324871;0.880211;0.474585;-22.179937;-0.962704;22.179937;0.962704;
1.000000;0.902996;0.902996;0.923001;0.923001;0.001119;2.558010;1.000000;1.185253;19.979909;9.678894;1997.990916;967.889403;1.000001;22.200820;2.558023;1.000001;9.678894;0.690761;0.923000;-12.993827;12.993827;0.563987;4.130975;-6.986082;6.986082;0.303226;2.221003;0.886709;0.324871;0.880211;0.474585;-22.179937;-0.962704;22.179937;0.962704;
1.000001;0.902996;0.902996;0.923001;0.923001;0.001119;2.558010;1.000000;1.185253;19.979909;9.678894;1997.990920;967.889414;1.000001;22.200820;2.558023;1.000001;9.678894;0.690761;0.923000;-12.993827;12.993827;0.563987;4.130975;-6.986082;6.986082;0.303226;2.221003;0.886709;0.324871;0.880211;0.474585;-22.179937;-0.962704;22.179937;0.962704;
1.000002;0.902996;0.902996;0.923001;0.923001;0.001119;2.558010;1.000000;1.185253;19.979909;9.678894;1997.990924;967.889425;1.000001;22.200820;2.558023;1.000001;9.678894;0.690761;0.923000;-12.993827;12.993827;0.563987;4.130975;-6.986082;6.986082;0.303226;2.221003;0.886709;0.324871;0.880211;0.474585;-22.179937;-0.962704;22.179937;0.962704;
1.000004;0.902996;0.902996;0.923001;0.923001;0.001119;2.558010;1.000000;1.185253;19.979909;9.678894;1997.990932;967.889447;1.000001;22.200820;2.558023;1.000001;9.678894;0.690761;0.923000;-12.993827;12.993827;0.563987;4.130975;-6.986082;6.986082;0.303226;2.221003;0.886709;0.324871;0.880211;0.474586;-22.179937;-0.962704;22.179937;0.962704;
1.000008;0.902996;0.902996;0.923001;0.923001;0.001119;2.558009;1.000000;1.185253;19.979909;9.678895;1997.990947;967.889490;1.000001;22.200820;2.558023;1.000001;9.678895;0.690761;0.923000;-12.993827;12.993827;0.563987;4.130976;-6.986082;6.986082;0.303226;2.221003;0.886709;0.324871;0.880211;0.474586;-22.179937;-0.962703;22.179937;0.962703;
1.000016;0.902996;0.902996;0.923000;0.923000;0.001119;2.558009;1.000000;1.185253;19.979910;9.678896;1997.990978;967.889577;1.000001;22.200821;2.558024;1.000001;9.678896;0.690761;0.923000;-12.993828;12.993828;0.563987;4.130976;-6.986082;6.986082;0.303225;2.221004;0.886709;0.324871;0.880211;0.474586;-22.179938;-0.962703;22.179938;0.962703;
1.000032;0.902996;0.902996;0.923000;0.923000;0.001119;2.558008;1.000000;1.185253;19.979910;9.678898;1997.991041;967.889752;1.000001;22.200821;2.558024;1.000001;9.678898;0.690761;0.923000;-12.993828;12.993828;0.563986;4.130977;-6.986082;6.986082;0.303225;2.221004;0.886709;0.324871;0.880211;0.474586;-22.179939;-0.962701;22.179939;0.962701;
1.000064;0.902996;0.902996;0.923000;0.923000;0.001119;2.558007;1.000000;1.185253;19.979912;9.678901;1997.991168;967.890100;1.000001;22.200823;2.558024;1.000001;9.678901;0.690761;0.923000;-12.993829;12.993829;0.563985;4.130979;-6.986083;6.986083;0.303224;2.221005;0.886709;0.324871;0.880211;0.474586;-22.179940;-0.962699;22.179940;0.962699;
1.000128;0.902996;0.902996;0.922999;0.922999;0.001119;2.558005;1.000000;1.185253;19.979914;9.678908;1997.991429;967.890800;1.000002;22.200825;2.558024;1.000002;9.678908;0.690761;0.923000;-12.993830;12.993830;0.563982;4.130983;-6.986084;6.986084;0.303223;2.221007;0.886709;0.324871;0.880211;0.474586;-22.179943;-0.962694;22.179943;0.962694;
1.000256;0.902996;0.902997;0.922996;0.922997;0.001119;2.558000;1.000001;1.185253;19.979920;9.678922;1997.991979;967.892206;1.000002;22.200831;2.558024;1.000002;9.678922;0.690761;0.923000;-12.993834;12.993834;0.563976;4.130991;-6.986086;6.986086;0.303220;2.221012;0.886710;0.324871;0.880211;0.474586;-22.179949;-0.962684;22.179949;0.962684;
1.000512;0.902996;0.902997;0.922992;0.922993;0.001119;2.557990;1.000001;1.185253;19.979932;9.678950;1997.993185;967.895046;1.000002;22.200844;2.558025;1.000002;9.678950;0.690761;0.923000;-12.993842;12.993842;0.563965;4.131007;-6.986090;6.986090;0.303214;2.221020;0.886710;0.324871;0.880212;0.474586;-22.179962;-0.962666;22.179962;0.962666;
1.001024;0.902996;0.902998;0.922983;0.922986;0.001119;2.557972;1.000003;1.185254;19.979960;9.679008;1997.996029;967.900840;1.000003;22.200874;2.558026;1.000003;9.679008;0.690761;0.923000;-12.993860;12.993860;0.563946;4.131039;-6.986100;6.986100;0.303204;2.221038;0.886710;0.324872;0.880212;0.474587;-22.179994;-0.962633;22.179994;0.962633;
1.002048;0.902997;0.903002;0.922966;0.922971;0.001119;2.557936;1.000006;1.185255;19.980034;9.679129;1998.003434;967.912872;1.000005;22.200954;2.558030;1.000005;9.679129;0.690761;0.923000;-12.993909;12.993909;0.563917;4.131102;-6.986126;6.986126;0.303188;2.221071;0.886711;0.324873;0.880214;0.474588;-22.180076;-0.962584;22.180076;0.962584;
1.004096;0.903001;0.903012;0.922932;0.922942;0.001119;2.557874;1.000012;1.185261;19.980251;9.679387;1998.025072;967.938705;1.000008;22.201192;2.558040;1.000008;9.679387;0.690763;0.923000;-12.994049;12.994049;0.563897;4.131223;-6.986201;6.986201;0.303177;2.221137;0.886711;0.324876;0.880214;0.474594;-22.180316;-0.962549;22.180316;0.962549;
1.008192;0.903023;0.903043;0.922863;0.922884;0.001119;2.557784;1.000023;1.185283;19.980953;9.679973;1998.095316;967.997290;1.000013;22.201979;2.558073;1.000013;9.679973;0.690769;0.923000;-12.994506;12.994506;0.564002;4.131451;-6.986447;6.986447;0.303234;2.221259;0.886709;0.324888;0.880210;0.474610;-22.181096;-0.962728;22.181096;0.962728;
1.016384;0.903113;0.903155;0.922726;0.922769;0.001119;2.557734;1.000046;1.185372;19.983411;9.681412;1998.341117;968.141166;1.000015;22.204763;2.558191;1.000015;9.681412;0.690793;0.923000;-12.996105;12.996105;0.564787;4.131844;-6.987307;6.987307;0.303655;2.221470;0.886689;0.324928;0.880182;0.474669;-22.183825;-0.964068;22.183825;0.964068;
1.032768;0.903478;0.903560;0.922459;0.922543;0.001119;2.558143;1.000091;1.185726;19.992348;9.685298;1999.234816;968.529838;0.999995;22.214955;2.558652;0.999995;9.685298;0.690894;0.923000;-13.001917;13.001917;0.568559;4.132384;-6.990431;6.990431;0.305684;2.221761;0.886595;0.325073;0.880044;0.474881;-22.193746;-0.970507;22.193746;0.970507;
1.049152;0.904076;0.904198;0.922202;0.922327;0.001119;2.559203;1.000135;1.186305;20.006402;9.690468;2000.640154;969.046827;0.999942;22.231035;2.559428;0.999942;9.690468;0.691066;0.923000;-13.011056;13.011056;0.575142;4.132609;-6.995345;6.995345;0.309223;2.221882;0.886430;0.325302;0.879804;0.475215;-22.209347;-0.981743;22.209347;0.981743;
1.065536;0.904892;0.905052;0.921959;0.922121;0.001120;2.560869;1.000176;1.187102;20.025228;9.696844;2002.522762;969.684364;0.999858;22.252612;2.560528;0.999858;9.696844;0.691309;0.923000;-13.023300;13.023300;0.584352;4.132542;-7.001928;7.001928;0.314175;2.221845;0.886200;0.325608;0.879467;0.475662;-22.230246;-0.997466;22.230246;0.997466;
1.081920;0.905911;0.906105;0.921732;0.921929;0.001121;2.563094;1.000214;1.188102;20.048461;9.704349;2004.846057;970.434948;0.999747;22.279276;2.561948;0.999747;9.704349;0.691621;0.923000;-13.038409;13.038409;0.595994;4.132211;-7.010051;7.010051;0.320434;2.221667;0.885909;0.325986;0.879042;0.476214;-22.256037;-1.017338;22.256037;1.017338;
1.098304;0.907115;0.907341;0.921523;0.921753;0.001122;2.565825;1.000249;1.189291;20.075711;9.712907;2007.571118;971.290690;0.999611;22.310588;2.563678;0.999611;9.712907;0.692000;0.923000;-13.056131;13.056131;0.609857;4.131647;-7.019580;7.019580;0.327887;2.221364;0.885562;0.326429;0.878536;0.476861;-22.286288;-1.041001;22.286288;1.041001;
1.114688;0.908485;0.908741;0.921335;0.921594;0.001124;2.569007;1.000281;1.190652;20.106565;9.722429;2010.656488;972.242907;0.999451;22.346079;2.565697;0.999451;9.722429;0.692440;0.923000;-13.076197;13.076197;0.625720;4.130882;-7.030368;7.030368;0.336416;2.220953;0.885166;0.326930;0.877956;0.477594;-22.320539;-1.068078;22.320539;1.068078;
1.131072;0.910002;0.910284;0.921169;0.921454;0.001125;2.572586;1.000309;1.192167;20.140582;9.732819;2014.058174;973.281919;0.999273;22.385255;2.567981;0.999273;9.732819;0.692937;0.923000;-13.098320;13.098320;0.643347;4.129947;-7.042262;7.042262;0.345893;2.220450;0.884725;0.327483;0.877312;0.478402;-22.358302;-1.098168;22.358302;1.098168;
1.147456;0.911645;0.911949;0.921027;0.921334;0.001127;2.576502;1.000333;1.193816;20.177299;9.743970;2017.729865;974.397022;0.999077;22.427590;2.570502;0.999077;9.743970;0.693483;0.923000;-13.122198;13.122198;0.662495;4.128870;-7.055100;7.055100;0.356188;2.219872;0.884246;0.328080;0.876613;0.479274;-22.399062;-1.130853;22.399062;1.130853;
1.163840;0.913393;0.913715;0.920910;0.921235;0.001129;2.580698;1.000353;1.195576;20.216233;9.755766;2021.623322;975.576579;0.998867;22.472537;2.573229;0.998867;9.755766;0.694073;0.923000;-13.147519;13.147519;0.682907;4.127682;-7.068714;7.068714;0.367163;2.219233;0.883736;0.328714;0.875868;0.480199;-22.442283;-1.165695;22.442283;1.165695;
1.180224;0.915222;0.915559;0.920820;0.921159;0.001131;2.585113;1.000368;1.197427;20.256889;9.768082;2025.688867;976.808167;0.998646;22.519530;2.576130;0.998646;9.768082;0.694699;0.923000;-13.173959;13.173959;0.704320;4.126410;-7.082929;7.082929;0.378675;2.218549;0.883201;0.329375;0.875085;0.481165;-22.487415;-1.202245;22.487415;1.202245;
1.196608;0.917111;0.917459;0.920756;0.921105;0.001133;2.589685;1.000379;1.199344;20.298759;9.780788;2029.875938;978.078753;0.998417;22.567990;2.579168;0.998418;9.780788;0.695354;0.923000;-13.201190;13.201190;0.726461;4.125082;-7.097570;7.097570;0.390579;2.217835;0.882647;0.330055;0.874277;0.482159;-22.533897;-1.240040;22.533897;1.240040;
1.212992;0.919036;0.919390;0.920719;0.921074;0.001135;2.594354;1.000385;1.201305;20.341337;9.793749;2034.133661;979.374872;0.998184;22.617332;2.582308;0.998184;9.793749;0.696028;0.923000;-13.228880;13.228880;0.749057;4.123724;-7.112457;7.112457;0.402728;2.217105;0.882082;0.330748;0.873452;0.483171;-22.581162;-1.278609;22.581162;1.278609;
1.229376;0.920975;0.921331;0.920709;0.921065;0.001137;2.599057;1.000387;1.203286;20.384114;9.806828;2038.411432;980.682816;0.997949;22.666971;2.585513;0.997949;9.806828;0.696715;0.923000;-13.256700;13.256700;0.771830;4.122362;-7.127414;7.127414;0.414972;2.216373;0.881513;0.331443;0.872620;0.484187;-22.628650;-1.317483;22.628650;1.317483;
1.245760;0.922904;0.923258;0.920726;0.921080;0.001139;2.603733;1.000384;1.205265;20.426595;9.819888;2042.659480;981.988812;0.997715;22.716327;2.588746;0.997715;9.819888;0.697407;0.923000;-13.284327;13.284327;0.794507;4.121023;-7.142268;7.142268;0.427164;2.215652;0.880946;0.332134;0.871791;0.485196;-22.675808;-1.356191;22.675808;1.356191;
1.262144;0.924801;0.925150;0.920769;0.921116;0.001141;2.608322;1.000377;1.207217;20.468294;9.832792;2046.829409;983.279201;0.997486;22.764837;2.591970;0.997486;9.832792;0.698094;0.923000;-13.311446;13.311446;0.816816;4.119730;-7.156848;7.156848;0.439158;2.214957;0.880388;0.332812;0.870977;0.486186;-22.722099;-1.394272;22.722099;1.394272;
1.278528;0.926647;0.926985;0.920837;0.921173;0.001143;2.612767;1.000365;1.209122;20.508747;9.845406;2050.874706;984.540601;0.997263;22.811951;2.595148;0.997263;9.845406;0.698770;0.923000;-13.337754;13.337754;0.838494;4.118507;-7.170993;7.170993;0.450813;2.214300;0.879846;0.333470;0.870185;0.487147;-22.767006;-1.431275;22.767006;1.431275;
1.294912;0.928419;0.928744;0.920929;0.921251;0.001145;2.617011;1.000350;1.210957;20.547512;9.857601;2054.751219;985.760078;0.997051;22.857151;2.598246;0.997051;9.857601;0.699428;0.923000;-13.362965;13.362965;0.859288;4.117376;-7.184547;7.184547;0.461993;2.213692;0.879326;0.334100;0.869425;0.488068;-22.810040;-1.466769;22.810040;1.466769;
1.311296;0.930100;0.930407;0.921043;0.921347;0.001146;2.621001;1.000331;1.212703;20.584176;9.869253;2058.417580;986.925289;0.996852;22.899943;2.601230;0.996852;9.869253;0.700059;0.923000;-13.386809;13.386809;0.878957;4.116358;-7.197367;7.197367;0.472568;2.213145;0.878834;0.334696;0.868707;0.488939;-22.850741;-1.500344;22.850741;1.500344;
1.327680;0.931671;0.931958;0.921178;0.921461;0.001148;2.624689;1.000308;1.214341;20.618356;9.880246;2061.835600;988.024634;0.996667;22.939872;2.604066;0.996667;9.880246;0.700658;0.923000;-13.409038;13.409038;0.897277;4.115473;-7.209318;7.209318;0.482418;2.212669;0.878376;0.335252;0.868038;0.489751;-22.888685;-1.531616;22.888685;1.531616;
1.344064;0.933118;0.933380;0.921332;0.921591;0.001150;2.628028;1.000282;1.215854;20.649706;9.890474;2064.970605;989.047382;0.996500;22.976522;2.606726;0.996500;9.890474;0.701218;0.923000;-13.429426;13.429426;0.914044;4.114737;-7.220280;7.220280;0.491432;2.212273;0.877957;0.335762;0.867426;0.490495;-22.923487;-1.560235;22.923487;1.560235;
1.360448;0.934424;0.934660;0.921502;0.921735;0.001151;2.630980;1.000253;1.217226;20.677917;9.899838;2067.791733;989.983794;0.996353;23.009521;2.609181;0.996353;9.899838;0.701733;0.923000;-13.447773;13.447773;0.929070;4.114165;-7.230144;7.230144;0.499511;2.211965;0.877581;0.336220;0.866877;0.491165;-22.954804;-1.585886;22.954804;1.585886;
1.376832;0.935579;0.935786;0.921688;0.921892;0.001152;2.633507;1.000222;1.218444;20.702722;9.908252;2070.272180;990.825229;0.996226;23.038545;2.611407;0.996226;9.908252;0.702199;0.923000;-13.463904;13.463904;0.942196;4.113771;-7.238817;7.238817;0.506568;2.211753;0.877253;0.336624;0.866397;0.491755;-22.982340;-1.608290;22.982340;1.608290;
1.393216;0.936570;0.936747;0.921885;0.922059;0.001153;2.635582;1.000188;1.219496;20.723894;9.915642;2072.389401;991.564233;0.996123;23.063319;2.613382;0.996123;9.915642;0.702612;0.923000;-13.477674;13.477674;0.953283;4.113563;-7.246220;7.246220;0.512529;2.211642;0.876976;0.336968;0.865992;0.492257;-23.005844;-1.627215;23.005844;1.627215;
1.409600;0.937391;0.937534;0.922092;0.922234;0.001154;2.637181;1.000153;1.220372;20.741253;9.921946;2074.125263;992.194617;0.996043;23.083621;2.615088;0.996043;9.921946;0.702966;0.923000;-13.488963;13.488963;0.962221;4.113550;-7.252290;7.252290;0.517334;2.211635;0.876753;0.337250;0.865666;0.492670;-23.025114;-1.642472;23.025114;1.642472;
1.425984;0.938033;0.938143;0.922307;0.922415;0.001154;2.638286;1.000117;1.221066;20.754662;9.927115;2075.466154;992.711513;0.995987;23.099286;2.616508;0.995988;9.927115;0.703261;0.923000;-13.497683;13.497683;0.968926;4.113736;-7.256978;7.256978;0.520939;2.211735;0.876585;0.337468;0.865421;0.492988;-23.039999;-1.653917;23.039999;1.653917;
1.442368;0.938493;0.938568;0.922526;0.922599;0.001154;2.638887;1.000080;1.221573;20.764030;9.931114;2076.403046;993.111419;0.995957;23.110200;2.617631;0.995958;9.931114;0.703493;0.923000;-13.503776;13.503776;0.973344;4.114123;-7.260254;7.260254;0.523314;2.211942;0.876475;0.337621;0.865260;0.493211;-23.050400;-1.661458;23.050400;1.661458;
1.458752;0.938767;0.938808;0.922747;0.922786;0.001154;2.638979;1.000043;1.221888;20.769315;9.933922;2076.931512;993.392223;0.995953;23.116310;2.618450;0.995953;9.933922;0.703661;0.923000;-13.507213;13.507213;0.975448;4.114709;-7.262102;7.262102;0.524446;2.212258;0.876422;0.337707;0.865183;0.493336;-23.056266;-1.665050;23.056266;1.665050;
1.475136;0.938857;0.938862;0.922967;0.922972;0.001154;2.638566;1.000006;1.222012;20.770517;9.935532;2077.051705;993.553208;0.995974;23.117616;2.618959;0.995974;9.935532;0.703764;0.923000;-13.507995;13.507995;0.975240;4.115491;-7.262522;7.262522;0.524334;2.212678;0.876427;0.337726;0.865190;0.493365;-23.057600;-1.664696;23.057600;1.664696;
1.507904;0.938496;0.938434;0.923394;0.923332;0.001153;2.636289;0.999934;1.221703;20.761085;9.935236;2076.108518;993.523612;0.996087;23.106304;2.619056;0.996087;9.935236;0.703778;0.923000;-13.501861;13.501861;0.968157;4.117594;-7.259224;7.259224;0.520526;2.213809;0.876604;0.337573;0.865449;0.493141;-23.047130;-1.652605;23.047130;1.652605;
1.537395;0.937583;0.937464;0.923751;0.923634;0.001152;2.632683;0.999873;1.220815;20.739719;9.931126;2073.971852;993.112641;0.996268;23.080996;2.618127;0.996268;9.931126;0.703580;0.923000;-13.487965;13.487965;0.954564;4.120052;-7.251753;7.251753;0.513218;2.215131;0.876944;0.337225;0.865946;0.492633;-23.023411;-1.629402;23.023411;1.629402;
1.566886;0.936162;0.935993;0.924072;0.923905;0.001149;2.627770;0.999819;1.219402;20.707283;9.923679;2070.728273;992.367925;0.996513;23.042723;2.616300;0.996513;9.923679;0.703196;0.923000;-13.466871;13.466871;0.934842;4.122958;-7.240412;7.240412;0.502614;2.216693;0.877437;0.336698;0.866666;0.491863;-22.987403;-1.595738;22.987403;1.595738;
1.592057;0.934590;0.934384;0.924308;0.924104;0.001147;2.622687;0.999779;1.217825;20.671823;9.914957;2067.182284;991.495658;0.996767;23.000987;2.614094;0.996767;9.914957;0.702735;0.923000;-13.443810;13.443810;0.913774;4.125722;-7.228013;7.228013;0.491287;2.218179;0.877964;0.336121;0.867435;0.491021;-22.948039;-1.559774;22.948039;1.559774;
1.614710;0.932934;0.932700;0.924487;0.924255;0.001145;2.617544;0.999749;1.216156;20.634710;9.905502;2063.470967;990.550234;0.997025;22.957392;2.611662;0.997025;9.905502;0.702228;0.923000;-13.419673;13.419673;0.892042;4.128368;-7.215037;7.215037;0.479603;2.219602;0.878507;0.335518;0.868229;0.490139;-22.906839;-1.522679;22.906839;1.522679;
1.635098;0.931281;0.931027;0.924616;0.924364;0.001143;2.612559;0.999727;1.214487;20.597849;9.895907;2059.784891;989.590709;0.997274;22.914170;2.609163;0.997274;9.895907;0.701708;0.923000;-13.395701;13.395701;0.870692;4.130832;-7.202148;7.202148;0.468124;2.220926;0.879041;0.334919;0.869009;0.489264;-22.865919;-1.486237;22.865919;1.486237;
1.655486;0.929510;0.929241;0.924715;0.924447;0.001140;2.607338;0.999711;1.212695;20.558472;9.885496;2055.847189;988.549572;0.997535;22.868075;2.606427;0.997535;9.885496;0.701138;0.923000;-13.370092;13.370092;0.848097;4.133325;-7.188380;7.188380;0.455976;2.222266;0.879606;0.334278;0.869834;0.488328;-22.822207;-1.447668;22.822207;1.447668;
1.673835;0.927840;0.927562;0.924776;0.924498;0.001138;2.602515;0.999700;1.211003;20.521466;9.875599;2052.146560;987.559946;0.997776;22.824824;2.603802;0.997776;9.875599;0.700593;0.923000;-13.346025;13.346025;0.827033;4.135564;-7.175440;7.175440;0.444651;2.223470;0.880133;0.333677;0.870604;0.487449;-22.781125;-1.411712;22.781125;1.411712;
1.692184;0.926125;0.925843;0.924810;0.924527;0.001136;2.597650;0.999695;1.209266;20.483575;9.865369;2048.357477;986.536868;0.998019;22.780607;2.601068;0.998019;9.865369;0.700025;0.923000;-13.321383;13.321383;0.805625;4.137763;-7.162191;7.162191;0.433141;2.224653;0.880668;0.333060;0.871385;0.486549;-22.739062;-1.375169;22.739062;1.375169;
1.710534;0.924393;0.924109;0.924816;0.924533;0.001134;2.592816;0.999693;1.207508;20.445369;9.854967;2044.536949;985.496667;0.998261;22.736089;2.598269;0.998261;9.854967;0.699443;0.923000;-13.296537;13.296537;0.784193;4.139893;-7.148833;7.148833;0.421618;2.225798;0.881204;0.332439;0.872168;0.485642;-22.696650;-1.338586;22.696650;1.338586;
1.728883;0.922667;0.922387;0.924797;0.924516;0.001132;2.588079;0.999697;1.205757;20.407413;9.844553;2040.741322;984.455277;0.998498;22.691926;2.595445;0.998498;9.844553;0.698857;0.923000;-13.271852;13.271852;0.763048;4.141927;-7.135561;7.135561;0.410250;2.226892;0.881732;0.331822;0.872940;0.484740;-22.654515;-1.302492;22.654515;1.302492;
1.747232;0.920974;0.920702;0.924751;0.924478;0.001130;2.583507;0.999704;1.204037;20.370258;9.834283;2037.025776;983.428279;0.998727;22.648757;2.592638;0.998727;9.834283;0.698275;0.923000;-13.247688;13.247688;0.742490;4.143841;-7.122569;7.122569;0.399197;2.227920;0.882246;0.331218;0.873691;0.483858;-22.613268;-1.267400;22.613268;1.267400;
1.765581;0.919337;0.919077;0.924680;0.924418;0.001128;2.579159;0.999716;1.202374;20.334436;9.824307;2033.443580;982.430713;0.998944;22.607194;2.589890;0.998944;9.824307;0.697706;0.923000;-13.224392;13.224392;0.722803;4.145610;-7.110044;7.110044;0.388612;2.228872;0.882739;0.330635;0.874410;0.483007;-22.573501;-1.233795;22.573501;1.233795;
1.783930;0.917781;0.917535;0.924586;0.924339;0.001126;2.575092;0.999732;1.200791;20.300453;9.814769;2030.045326;981.476881;0.999147;22.567817;2.587240;0.999147;9.814769;0.697157;0.923000;-13.202291;13.202291;0.704252;4.147216;-7.098162;7.098162;0.378639;2.229735;0.883202;0.330083;0.875088;0.482199;-22.535777;-1.202130;22.535777;1.202130;
1.802280;0.916326;0.916098;0.924471;0.924241;0.001125;2.571359;0.999752;1.199309;20.268782;9.805802;2026.878185;980.580154;0.999334;22.531163;2.584725;0.999334;9.805802;0.696638;0.923000;-13.181694;13.181694;0.687082;4.148641;-7.087088;7.087088;0.369407;2.230501;0.883632;0.329568;0.875715;0.481447;-22.500618;-1.172820;22.500618;1.172820;
1.820629;0.914992;0.914786;0.924335;0.924127;0.001123;2.568003;0.999775;1.197949;20.239852;9.797528;2023.985228;979.752804;0.999502;22.497722;2.582378;0.999502;9.797528;0.696154;0.923000;-13.162880;13.162880;0.671508;4.149870;-7.076973;7.076973;0.361034;2.231162;0.884021;0.329098;0.876284;0.480760;-22.468503;-1.146237;22.468503;1.146237;
1.838978;0.913798;0.913616;0.924183;0.923998;0.001122;2.565064;0.999800;1.196728;20.214048;9.790058;2021.404808;979.005850;0.999649;22.467925;2.580232;0.999649;9.790058;0.695713;0.923000;-13.146098;13.146098;0.657721;4.150894;-7.067950;7.067950;0.353621;2.231713;0.884366;0.328678;0.876787;0.480147;-22.439858;-1.122704;22.439858;1.122704;
1.857327;0.912758;0.912602;0.924015;0.923857;0.001121;2.562574;0.999829;1.195662;20.191700;9.783489;2019.170020;978.348930;0.999773;22.442146;2.578314;0.999773;9.783489;0.695321;0.923000;-13.131564;13.131564;0.645883;4.151704;-7.060136;7.060136;0.347256;2.232148;0.884662;0.328315;0.877220;0.479616;-22.415049;-1.102496;22.415049;1.102496;
1.875676;0.911886;0.911757;0.923836;0.923705;0.001120;2.560558;0.999859;1.194765;20.173083;9.777902;2017.308263;977.790192;0.999874;22.420690;2.576648;0.999874;9.777902;0.694983;0.923000;-13.119456;13.119456;0.636122;4.152296;-7.053626;7.053626;0.342009;2.232466;0.884906;0.328012;0.877576;0.479174;-22.394381;-1.085835;22.394381;1.085835;
1.894026;0.911191;0.911092;0.923647;0.923546;0.001119;2.559034;0.999891;1.194046;20.158409;9.773362;2015.840892;977.336207;0.999950;22.403796;2.575254;0.999950;9.773362;0.694703;0.923000;-13.109914;13.109914;0.628537;4.152668;-7.048495;7.048495;0.337930;2.232666;0.885095;0.327773;0.877853;0.478825;-22.378092;-1.072887;22.378092;1.072887;
1.912375;0.910681;0.910612;0.923452;0.923381;0.001119;2.558012;0.999924;1.193514;20.147830;9.769919;2014.782972;976.991910;1.000001;22.391630;2.574148;1.000001;9.769919;0.694484;0.923000;-13.103033;13.103033;0.623192;4.152821;-7.044796;7.044796;0.335057;2.232749;0.885229;0.327601;0.878049;0.478574;-22.366348;-1.063764;22.366348;1.063764;
1.930724;0.910361;0.910322;0.923253;0.923214;0.001119;2.557497;0.999957;1.193172;20.141432;9.767606;2014.143155;976.760560;1.000027;22.384287;2.573339;1.000027;9.767606;0.694329;0.923000;-13.098872;13.098872;0.620122;4.152760;-7.042559;7.042559;0.333406;2.232716;0.885306;0.327497;0.878161;0.478422;-22.359245;-1.058522;22.359245;1.058522;
1.949073;0.910230;0.910222;0.923054;0.923046;0.001119;2.557484;0.999991;1.193022;20.139232;9.766436;2013.923243;976.643649;1.000028;22.381784;2.572836;1.000028;9.766436;0.694240;0.923000;-13.097442;13.097442;0.619323;4.152491;-7.041790;7.041790;0.332976;2.232571;0.885326;0.327461;0.878190;0.478370;-22.356804;-1.057159;22.356804;1.057159;
1.967422;0.910289;0.910311;0.922858;0.922880;0.001119;2.557963;1.000024;1.193064;20.141189;9.766412;2014.118869;976.641198;1.000004;22.384070;2.572640;1.000004;9.766412;0.694216;0.923000;-13.098714;13.098714;0.620762;4.152026;-7.042474;7.042474;0.333750;2.232321;0.885290;0.327493;0.878137;0.478416;-22.358975;-1.059616;22.358975;1.059616;
1.993402;0.910684;0.910747;0.922591;0.922655;0.001120;2.559445;1.000069;1.193441;20.150802;9.768278;2015.080241;976.827784;0.999930;22.395194;2.572879;0.999930;9.768278;0.694292;0.923000;-13.104967;13.104967;0.626481;4.151053;-7.045836;7.045836;0.336825;2.231798;0.885147;0.327650;0.877928;0.478645;-22.369648;-1.069377;22.369648;1.069377;
2.019382;0.911425;0.911526;0.922342;0.922444;0.001121;2.561807;1.000111;1.194172;20.167989;9.772280;2016.798853;977.227956;0.999811;22.415053;2.573701;0.999811;9.772280;0.694493;0.923000;-13.116144;13.116144;0.636262;4.149749;-7.051845;7.051845;0.342084;2.231097;0.884902;0.327929;0.877571;0.479053;-22.388726;-1.086073;22.388726;1.086073;
2.045362;0.912482;0.912618;0.922118;0.922255;0.001122;2.564961;1.000149;1.195226;20.192045;9.778252;2019.204512;977.825228;0.999654;22.442852;2.575069;0.999654;9.778252;0.694810;0.923000;-13.131789;13.131789;0.649730;4.148159;-7.060256;7.060256;0.349325;2.230242;0.884565;0.328320;0.877079;0.479624;-22.415432;-1.109062;22.415432;1.109062;
2.071343;0.913815;0.913981;0.921924;0.922092;0.001124;2.568800;1.000182;1.196566;20.222092;9.785982;2022.209185;978.598156;0.999462;22.477590;2.576930;0.999462;9.785982;0.695231;0.923000;-13.151329;13.151329;0.666417;4.146336;-7.070762;7.070762;0.358297;2.229262;0.884148;0.328809;0.876470;0.480338;-22.448787;-1.137547;22.448787;1.137547;
2.094725;0.915215;0.915403;0.921780;0.921970;0.001125;2.572743;1.000206;1.197981;20.253455;9.794239;2025.345468;979.423883;0.999265;22.513878;2.578977;0.999265;9.794239;0.695688;0.923000;-13.171726;13.171726;0.683766;4.144539;-7.081729;7.081729;0.367624;2.228296;0.883715;0.329319;0.875836;0.481083;-22.483603;-1.167161;22.483603;1.167161;
2.115768;0.916606;0.916811;0.921677;0.921883;0.001127;2.576606;1.000223;1.199393;20.284488;9.802546;2028.448793;980.254571;0.999072;22.549814;2.581074;0.999072;9.802546;0.696152;0.923000;-13.191908;13.191908;0.700899;4.142832;-7.092580;7.092580;0.376836;2.227378;0.883286;0.329823;0.875210;0.481820;-22.518054;-1.196406;22.518054;1.196406;
2.136812;0.918091;0.918308;0.921601;0.921819;0.001129;2.580682;1.000236;1.200906;20.317480;9.811497;2031.747957;981.149660;0.998868;22.588054;2.583365;0.998868;9.811497;0.696656;0.923000;-13.213364;13.213364;0.719097;4.141076;-7.104115;7.104115;0.386620;2.226434;0.882831;0.330360;0.874546;0.482604;-22.554678;-1.227469;22.554678;1.227469;
2.155752;0.919482;0.919706;0.921556;0.921781;0.001130;2.584470;1.000244;1.202328;20.348315;9.819960;2034.831521;981.996010;0.998678;22.623828;2.585556;0.998678;9.819960;0.697135;0.923000;-13.233418;13.233418;0.736100;4.139480;-7.114897;7.114897;0.395761;2.225576;0.882406;0.330861;0.873925;0.483336;-22.588909;-1.256492;22.588909;1.256492;
2.174691;0.920902;0.921130;0.921535;0.921763;0.001132;2.588306;1.000247;1.203783;20.379699;9.828663;2037.969872;982.866327;0.998487;22.660271;2.587831;0.998487;9.828663;0.697631;0.923000;-13.253828;13.253828;0.753404;4.137896;-7.125871;7.125871;0.405065;2.224724;0.881973;0.331371;0.873293;0.484082;-22.623748;-1.286030;22.623748;1.286030;
2.193631;0.922328;0.922556;0.921536;0.921764;0.001134;2.592132;1.000247;1.205249;20.411132;9.837467;2041.113209;983.746719;0.998295;22.696805;2.590154;0.998295;9.837467;0.698135;0.923000;-13.274271;13.274271;0.770737;4.136347;-7.136861;7.136861;0.414384;2.223891;0.881540;0.331883;0.872660;0.484828;-22.658643;-1.315617;22.658643;1.315617;
2.212570;0.923738;0.923962;0.921560;0.921784;0.001135;2.595887;1.000243;1.206702;20.442129;9.846234;2044.212948;984.623418;0.998108;22.732865;2.592486;0.998108;9.846234;0.698640;0.923000;-13.294430;13.294430;0.787832;4.134857;-7.147700;7.147700;0.423575;2.223090;0.881113;0.332387;0.872035;0.485565;-22.693053;-1.344798;22.693053;1.344798;
2.231510;0.925110;0.925328;0.921605;0.921822;0.001137;2.599515;1.000236;1.208121;20.472223;9.854829;2047.222288;985.482948;0.997926;22.767905;2.594793;0.997926;9.854829;0.699137;0.923000;-13.314001;13.314001;0.804428;4.133449;-7.158222;7.158222;0.432498;2.222333;0.880698;0.332876;0.871429;0.486279;-22.726460;-1.373126;22.726460;1.373126;
2.250449;0.926424;0.926632;0.921671;0.921878;0.001139;2.602962;1.000224;1.209484;20.500968;9.863123;2050.096833;986.312314;0.997754;22.801403;2.597039;0.997754;9.863123;0.699620;0.923000;-13.332695;13.332695;0.820276;4.132141;-7.168273;7.168273;0.441018;2.221630;0.880302;0.333343;0.870850;0.486962;-22.758371;-1.400178;22.758371;1.400178;
2.269388;0.927661;0.927856;0.921756;0.921950;0.001140;2.606177;1.000210;1.210772;20.527955;9.870993;2052.795504;987.099288;0.997593;22.832875;2.599190;0.997593;9.870993;0.700081;0.923000;-13.350246;13.350246;0.835143;4.130955;-7.177709;7.177709;0.449012;2.220992;0.879930;0.333782;0.870307;0.487603;-22.788329;-1.425556;22.788329;1.425556;
2.288328;0.928804;0.928983;0.921859;0.922036;0.001141;2.609114;1.000193;1.211966;20.552801;9.878323;2055.280111;987.832330;0.997446;22.861870;2.601216;0.997446;9.878323;0.700515;0.923000;-13.366404;13.366404;0.848813;4.129906;-7.186397;7.186397;0.456361;2.220428;0.879588;0.334186;0.869808;0.488193;-22.815911;-1.448890;22.815911;1.448890;
2.307267;0.929837;0.929998;0.921977;0.922136;0.001142;2.611729;1.000173;1.213049;20.575167;9.885010;2057.516662;988.500951;0.997315;22.887984;2.603087;0.997315;9.885010;0.700913;0.923000;-13.380950;13.380950;0.861090;4.129009;-7.194217;7.194217;0.462962;2.219946;0.879281;0.334550;0.869360;0.488725;-22.840740;-1.469846;22.840740;1.469846;
2.326207;0.930747;0.930887;0.922108;0.922247;0.001143;2.613988;1.000151;1.214008;20.594757;9.890959;2059.475666;989.095861;0.997202;22.910867;2.604776;0.997202;9.890959;0.701273;0.923000;-13.393690;13.393690;0.871805;4.128278;-7.201067;7.201067;0.468723;2.219553;0.879013;0.334868;0.868968;0.489190;-22.862487;-1.488135;22.862487;1.488135;
2.345146;0.931521;0.931639;0.922251;0.922368;0.001144;2.615859;1.000126;1.214829;20.611324;9.896091;2061.132418;989.609081;0.997109;22.930224;2.606260;0.997109;9.896091;0.701588;0.923000;-13.404465;13.404465;0.880814;4.127720;-7.206860;7.206860;0.473567;2.219253;0.878788;0.335138;0.868639;0.489584;-22.880879;-1.503515;22.880879;1.503515;
2.364086;0.932150;0.932244;0.922403;0.922496;0.001145;2.617320;1.000101;1.215502;20.624672;9.900340;2062.467233;990.034036;0.997036;22.945817;2.607521;0.997036;9.900340;0.701855;0.923000;-13.413145;13.413145;0.888006;4.127344;-7.211527;7.211527;0.477433;2.219051;0.878608;0.335355;0.868377;0.489901;-22.895696;-1.515790;22.895696;1.515790;
2.383025;0.932628;0.932697;0.922561;0.922630;0.001145;2.618354;1.000074;1.216021;20.634656;9.903656;2063.465630;990.365638;0.996984;22.957474;2.608542;0.996984;9.903656;0.702071;0.923000;-13.419638;13.419638;0.893295;4.127151;-7.215018;7.215018;0.480277;2.218947;0.878476;0.335517;0.868183;0.490138;-22.906780;-1.524819;22.906780;1.524819;
2.401965;0.932950;0.932993;0.922723;0.922766;0.001146;2.618952;1.000047;1.216379;20.641184;9.906000;2064.118399;990.599972;0.996954;22.965084;2.609312;0.996954;9.906000;0.702234;0.923000;-13.423884;13.423884;0.896634;4.127141;-7.217300;7.217300;0.482072;2.218942;0.878392;0.335623;0.868061;0.490293;-22.914026;-1.530518;22.914026;1.530518;
2.420904;0.933114;0.933132;0.922886;0.922904;0.001146;2.619112;1.000019;1.216575;20.644230;9.907361;2064.422978;990.736120;0.996946;22.968614;2.609824;0.996946;9.907361;0.702342;0.923000;-13.425865;13.425865;0.898005;4.127315;-7.218365;7.218365;0.482809;2.219035;0.878358;0.335673;0.868011;0.490365;-22.917407;-1.532858;22.917407;1.532858;
2.458783;0.932977;0.932945;0.923203;0.923171;0.001145;2.618168;0.999966;1.216487;20.640118;9.907157;2064.011847;990.715680;0.996993;22.963719;2.610069;0.996993;9.907157;0.702394;0.923000;-13.423191;13.423191;0.895009;4.128169;-7.216928;7.216928;0.481198;2.219494;0.878433;0.335606;0.868121;0.490268;-22.912843;-1.527744;22.912843;1.527744;
2.496662;0.932254;0.932176;0.923496;0.923419;0.001144;2.615653;0.999916;1.215794;20.623161;9.903226;2062.316090;990.322598;0.997119;22.943786;2.609313;0.997119;9.903226;0.702235;0.923000;-13.412162;13.412162;0.884832;4.129629;-7.210998;7.210998;0.475726;2.220280;0.878687;0.335330;0.868492;0.489865;-22.894019;-1.510372;22.894019;1.510372;
2.530753;0.931150;0.931036;0.923726;0.923613;0.001143;2.612211;0.999877;1.214702;20.598037;9.896794;2059.803662;989.679439;0.997291;22.914325;2.607840;0.997291;9.896794;0.701927;0.923000;-13.395823;13.395823;0.870214;4.131378;-7.202214;7.202214;0.467867;2.221219;0.879053;0.334922;0.869026;0.489268;-22.866128;-1.485420;22.866128;1.485420;
2.560947;0.929865;0.929724;0.923895;0.923756;0.001141;2.608393;0.999849;1.213416;20.569134;9.889115;2056.913360;988.911516;0.997482;22.880488;2.605980;0.997482;9.889115;0.701539;0.923000;-13.377026;13.377026;0.853646;4.133186;-7.192107;7.192107;0.458959;2.222192;0.879467;0.334452;0.869632;0.488581;-22.834042;-1.457139;22.834042;1.457139;
2.587815;0.928524;0.928365;0.924013;0.923855;0.001139;2.604528;0.999829;1.212067;20.539180;9.880995;2053.918025;988.099527;0.997675;22.845472;2.603957;0.997675;9.880995;0.701117;0.923000;-13.357546;13.357546;0.836646;4.134934;-7.181634;7.181634;0.449819;2.223131;0.879892;0.333965;0.870252;0.487870;-22.800791;-1.428120;22.800791;1.428120;
2.611997;0.927197;0.927026;0.924091;0.923921;0.001138;2.600785;0.999816;1.210727;20.509657;9.872885;2050.965707;987.288496;0.997863;22.811003;2.601897;0.997863;9.872885;0.700687;0.923000;-13.338346;13.338346;0.820021;4.136568;-7.171311;7.171311;0.440881;2.224010;0.880308;0.333485;0.870860;0.487169;-22.768017;-1.399743;22.768017;1.399743;
2.633761;0.925934;0.925756;0.924136;0.923958;0.001136;2.597289;0.999808;1.209450;20.481673;9.865121;2048.167279;986.512072;0.998037;22.778370;2.599898;0.998037;9.865121;0.700271;0.923000;-13.320146;13.320146;0.804368;4.138049;-7.161526;7.161526;0.432465;2.224806;0.880699;0.333030;0.871431;0.486504;-22.736951;-1.373024;22.736951;1.373024;
2.655524;0.924635;0.924455;0.924156;0.923976;0.001135;2.593754;0.999805;1.208134;20.452990;9.857094;2045.299000;985.709383;0.998214;22.744960;2.597808;0.998214;9.857094;0.699835;0.923000;-13.301493;13.301493;0.788424;4.139505;-7.151497;7.151497;0.423893;2.225589;0.881098;0.332563;0.872014;0.485823;-22.705110;-1.345808;22.705110;1.345808;
2.677288;0.923329;0.923149;0.924153;0.923973;0.001133;2.590253;0.999805;1.206808;20.424210;9.848974;2042.420993;984.897447;0.998389;22.711475;2.595672;0.998389;9.848974;0.699391;0.923000;-13.282776;13.282776;0.772523;4.140907;-7.141434;7.141434;0.415344;2.226343;0.881495;0.332095;0.872594;0.485139;-22.673161;-1.318666;22.673161;1.318666;
2.699051;0.922041;0.921866;0.924127;0.923951;0.001132;2.586859;0.999810;1.205500;20.395922;9.840929;2039.592196;984.092857;0.998559;22.678599;2.593533;0.998559;9.840929;0.698946;0.923000;-13.264379;13.264379;0.756991;4.142225;-7.131543;7.131543;0.406993;2.227051;0.881884;0.331635;0.873162;0.484467;-22.641758;-1.292153;22.641758;1.292153;
2.720815;0.920798;0.920631;0.924077;0.923909;0.001130;2.583638;0.999818;1.204235;20.368695;9.833117;2036.869461;983.311701;0.998720;22.646990;2.591436;0.998720;9.833117;0.698511;0.923000;-13.246672;13.246672;0.742135;4.143434;-7.122023;7.122023;0.399006;2.227702;0.882255;0.331193;0.873704;0.483820;-22.611533;-1.266794;22.611533;1.266794;
2.742578;0.919624;0.919468;0.924007;0.923850;0.001129;2.580652;0.999830;1.203038;20.343065;9.825692;2034.306457;982.569226;0.998869;22.617267;2.589423;0.998869;9.825692;0.698094;0.923000;-13.230003;13.230003;0.728241;4.144511;-7.113061;7.113061;0.391536;2.228281;0.882603;0.330776;0.874212;0.483212;-22.583080;-1.243078;22.583080;1.243078;
2.764342;0.918543;0.918400;0.923918;0.923775;0.001128;2.577956;0.999845;1.201933;20.319526;9.818796;2031.952613;981.879561;0.999004;22.589996;2.587531;0.999004;9.818796;0.697702;0.923000;-13.214695;13.214695;0.715571;4.145438;-7.104831;7.104831;0.384724;2.228779;0.882919;0.330393;0.874675;0.482652;-22.556950;-1.221451;22.556950;1.221451;
2.786105;0.917573;0.917447;0.923811;0.923685;0.001127;2.575598;0.999863;1.200940;20.298522;9.812555;2029.852157;981.255460;0.999122;22.565685;2.585798;0.999122;9.812555;0.697345;0.923000;-13.201035;13.201035;0.704353;4.146198;-7.097487;7.097487;0.378693;2.229188;0.883200;0.330052;0.875084;0.482154;-22.533633;-1.202303;22.533633;1.202303;
2.807869;0.916734;0.916627;0.923690;0.923583;0.001126;2.573619;0.999883;1.200078;20.280433;9.807081;2028.043261;980.708076;0.999221;22.544767;2.584255;0.999221;9.807081;0.697028;0.923000;-13.189271;13.189271;0.694783;4.146781;-7.091162;7.091162;0.373547;2.229501;0.883439;0.329757;0.875434;0.481724;-22.513552;-1.185966;22.513552;1.185966;
2.829632;0.916039;0.915953;0.923558;0.923471;0.001125;2.572050;0.999906;1.199361;20.265573;9.802468;2026.557342;980.246775;0.999299;22.527601;2.582930;0.999299;9.802468;0.696758;0.923000;-13.179607;13.179607;0.687016;4.147177;-7.085966;7.085966;0.369371;2.229714;0.883633;0.329516;0.875717;0.481371;-22.497056;-1.172708;22.497056;1.172708;
2.851396;0.915501;0.915436;0.923416;0.923351;0.001125;2.570913;0.999930;1.198802;20.254185;9.798790;2025.418512;979.878990;0.999356;22.514458;2.581844;0.999356;9.798790;0.696539;0.923000;-13.172201;13.172201;0.681170;4.147384;-7.081984;7.081984;0.366229;2.229825;0.883779;0.329331;0.875931;0.481100;-22.484414;-1.162730;22.484414;1.162730;
2.873159;0.915126;0.915085;0.923269;0.923227;0.001124;2.570222;0.999955;1.198408;20.246432;9.796101;2024.643200;979.610114;0.999391;22.505524;2.581014;0.999391;9.796101;0.696375;0.923000;-13.167159;13.167159;0.677322;4.147401;-7.079273;7.079273;0.364160;2.229834;0.883876;0.329205;0.876072;0.480916;-22.475807;-1.156161;22.475807;1.156161;
2.894923;0.914920;0.914902;0.923120;0.923101;0.001124;2.569982;0.999980;1.198185;20.242400;9.794434;2024.239956;979.443436;0.999403;22.500895;2.580453;0.999403;9.794434;0.696267;0.923000;-13.164536;13.164536;0.675506;4.147232;-7.077863;7.077863;0.363184;2.229743;0.883921;0.329139;0.876138;0.480820;-22.471331;-1.153062;22.471331;1.153062;
2.916686;0.914883;0.914888;0.922970;0.922975;0.001124;2.570187;1.000005;1.198134;20.242094;9.793801;2024.209425;979.380121;0.999392;22.500575;2.580166;0.999392;9.793801;0.696218;0.923000;-13.164338;13.164338;0.675718;4.146883;-7.077756;7.077756;0.363297;2.229556;0.883916;0.329134;0.876130;0.480813;-22.470992;-1.153423;22.470992;1.153423;
2.960213;0.915290;0.915338;0.922689;0.922738;0.001125;2.571837;1.000052;1.198520;20.252023;9.795509;2025.202324;979.550888;0.999310;22.512120;2.580393;0.999310;9.795509;0.696291;0.923000;-13.170795;13.170795;0.681839;4.145712;-7.081228;7.081228;0.366588;2.228927;0.883763;0.329295;0.875907;0.481049;-22.482014;-1.163872;22.482014;1.163872;
2.995699;0.916064;0.916144;0.922485;0.922565;0.001126;2.574307;1.000087;1.199288;20.269784;9.799667;2026.978352;979.966665;0.999187;22.532716;2.581332;0.999187;9.799667;0.696509;0.923000;-13.182345;13.182345;0.692045;4.144344;-7.087438;7.087438;0.372075;2.228191;0.883508;0.329584;0.875534;0.481471;-22.501730;-1.181293;22.501730;1.181293;
3.031185;0.917177;0.917283;0.922314;0.922421;0.001127;2.577617;1.000116;1.200406;20.294891;9.805983;2029.489127;980.598349;0.999021;22.561829;2.582869;0.999021;9.805983;0.696854;0.923000;-13.198674;13.198674;0.706206;4.142689;-7.096217;7.096217;0.379689;2.227301;0.883153;0.329992;0.875017;0.482067;-22.529603;-1.205464;22.529603;1.205464;
