time;sm_generator_cePu;sm_generator_PePu;sm_generator_cmPu;sm_generator_PmPu;sm_generator_ufPu;sm_generator_efdPu;sm_generator_omegaPu;sm_generator_theta;sm_generator_PGenPu;sm_generator_QGenPu;sm_generator_PGen;sm_generator_QGen;sm_generator_UPu;sm_generator_IStatorPu;sm_generator_IRotorPu;sm_generator_UStatorPu;sm_generator_QStatorPu;sm_generator_thetaInternal;sm_governor_PmRefPu;line1_line_P1Pu;line1_line_P2Pu;line1_line_Q1Pu;line1_line_Q2Pu;line2_line_P1Pu;line2_line_P2Pu;line2_line_Q1Pu;line2_line_Q2Pu;tfo_transformer_terminal1_V_re;tfo_transformer_terminal1_V_im;tfo_transformer_terminal2_V_re;tfo_transformer_terminal2_V_im;tfo_transformer_terminal1_i_re;tfo_transformer_terminal1_i_im;tfo_transformer_terminal2_i_re;tfo_transformer_terminal2_i_im;
3.060583;0.918310;0.918433;0.922203;0.922327;0.001129;2.580872;1.000135;1.201551;20.320250;9.812596;2032.024957;981.259641;0.998858;22.591244;2.584534;0.998858;9.812596;0.697221;0.923000;-13.215166;13.215166;0.720387;4.141159;-7.105084;7.105084;0.387313;2.226478;0.882799;0.330405;0.874499;0.482670;-22.557753;-1.229672;22.557753;1.229672;
3.087040;0.919452;0.919587;0.922130;0.922266;0.001130;2.584086;1.000147;1.202712;20.345691;9.819378;2034.569080;981.937791;0.998698;22.620773;2.586274;0.998698;9.819378;0.697601;0.923000;-13.231711;13.231711;0.734555;4.139709;-7.113980;7.113980;0.394930;2.225699;0.882445;0.330818;0.873981;0.483274;-22.585996;-1.253855;22.585996;1.253855;
3.110852;0.920549;0.920691;0.922088;0.922230;0.001132;2.587125;1.000154;1.203830;20.370016;9.825968;2037.001632;982.596770;0.998546;22.649024;2.587989;0.998546;9.825968;0.697974;0.923000;-13.247531;13.247531;0.748066;4.138380;-7.122485;7.122485;0.402195;2.224984;0.882107;0.331214;0.873488;0.483852;-22.613000;-1.276918;22.613000;1.276918;
3.134664;0.921680;0.921825;0.922069;0.922214;0.001133;2.590222;1.000157;1.204987;20.395022;9.832834;2039.502226;983.283377;0.998391;22.678084;2.589796;0.998391;9.832834;0.698365;0.923000;-13.263794;13.263794;0.761930;4.137063;-7.131229;7.131229;0.409649;2.224276;0.881760;0.331621;0.872981;0.484446;-22.640759;-1.300584;22.640759;1.300584;
3.158476;0.922818;0.922962;0.922072;0.922217;0.001134;2.593301;1.000157;1.206154;20.420083;9.839801;2042.008282;983.980145;0.998237;22.707227;2.591650;0.998237;9.839801;0.698764;0.923000;-13.280092;13.280092;0.775804;4.135788;-7.139991;7.139991;0.417108;2.223591;0.881413;0.332028;0.872475;0.485041;-22.668579;-1.324267;22.668579;1.324267;
3.182288;0.923933;0.924074;0.922098;0.922239;0.001136;2.596289;1.000152;1.207303;20.444590;9.846698;2044.459028;984.669815;0.998087;22.735746;2.593504;0.998087;9.846698;0.699162;0.923000;-13.296030;13.296030;0.789353;4.134584;-7.148560;7.148560;0.424393;2.222944;0.881075;0.332427;0.871980;0.485623;-22.695785;-1.347394;22.695785;1.347394;
3.206100;0.925001;0.925135;0.922145;0.922278;0.001137;2.599115;1.000144;1.208405;20.467966;9.853357;2046.796649;985.335692;0.997946;22.762965;2.595313;0.997946;9.853357;0.699549;0.923000;-13.311233;13.311233;0.802256;4.133478;-7.156734;7.156734;0.431330;2.222349;0.880752;0.332807;0.871508;0.486178;-22.721735;-1.369419;22.721735;1.369419;
3.229911;0.925996;0.926119;0.922212;0.922334;0.001138;2.601715;1.000133;1.209437;20.489675;9.859620;2048.967515;985.962015;0.997816;22.788256;2.597035;0.997816;9.859620;0.699916;0.923000;-13.325351;13.325351;0.814214;4.132494;-7.164324;7.164324;0.437759;2.221820;0.880453;0.333160;0.871072;0.486694;-22.745834;-1.389830;22.745834;1.389830;
3.253723;0.926896;0.927007;0.922296;0.922405;0.001139;2.604030;1.000119;1.210374;20.509233;9.865343;2050.923317;986.534322;0.997700;22.811052;2.598630;0.997700;9.865343;0.700255;0.923000;-13.338070;13.338070;0.824957;4.131653;-7.171163;7.171163;0.443535;2.221368;0.880184;0.333478;0.870679;0.487159;-22.767546;-1.408168;22.767546;1.408168;
3.277535;0.927683;0.927777;0.922395;0.922489;0.001140;2.606010;1.000102;1.211196;20.526221;9.870398;2052.622054;987.039772;0.997601;22.830858;2.600062;0.997601;9.870398;0.700558;0.923000;-13.349118;13.349118;0.834249;4.130972;-7.177103;7.177103;0.448531;2.221001;0.879952;0.333754;0.870340;0.487562;-22.786404;-1.424029;22.786404;1.424029;
3.301347;0.928338;0.928416;0.922506;0.922583;0.001141;2.607614;1.000083;1.211887;20.540289;9.874674;2054.028854;987.467428;0.997521;22.847262;2.601300;0.997521;9.874674;0.700819;0.923000;-13.358267;13.358267;0.841894;4.130464;-7.182022;7.182022;0.452641;2.220728;0.879761;0.333983;0.870061;0.487896;-22.802021;-1.437080;22.802021;1.437080;
3.325159;0.928851;0.928909;0.922627;0.922685;0.001141;2.608812;1.000063;1.212431;20.551166;9.878085;2055.116610;987.808480;0.997461;22.859943;2.602318;0.997461;9.878085;0.701033;0.923000;-13.365341;13.365341;0.847742;4.130137;-7.185825;7.185825;0.455785;2.220553;0.879615;0.334159;0.869847;0.488155;-22.814096;-1.447061;22.814096;1.447061;
3.348971;0.929211;0.929249;0.922753;0.922792;0.001141;2.609581;1.000042;1.212820;20.558660;9.880559;2055.865975;988.055945;0.997423;22.868672;2.603095;0.997423;9.880559;0.701195;0.923000;-13.370215;13.370215;0.851687;4.129994;-7.188445;7.188445;0.457907;2.220476;0.879516;0.334281;0.869703;0.488333;-22.822415;-1.453796;22.822415;1.453796;
3.372783;0.929413;0.929432;0.922883;0.922901;0.001142;2.609914;1.000020;1.213048;20.562679;9.882069;2056.267908;988.206855;0.997406;22.873341;2.603619;0.997406;9.882069;0.701304;0.923000;-13.372828;13.372828;0.853678;4.130038;-7.189851;7.189851;0.458977;2.220500;0.879466;0.334347;0.869630;0.488428;-22.826877;-1.457194;22.826877;1.457194;
3.396594;0.929457;0.929455;0.923013;0.923011;0.001142;2.609813;0.999998;1.213113;20.563206;9.882593;2056.320606;988.259331;0.997411;22.873928;2.603882;0.997411;9.882593;0.701358;0.923000;-13.373171;13.373171;0.853711;4.130262;-7.190035;7.190035;0.458994;2.220620;0.879466;0.334355;0.869629;0.488441;-22.827462;-1.457249;22.827462;1.457249;
3.420406;0.929346;0.929324;0.923139;0.923118;0.001141;2.609290;0.999976;1.213017;20.560305;9.882140;2056.030472;988.214047;0.997437;22.870510;2.603886;0.997437;9.882140;0.701356;0.923000;-13.371284;13.371284;0.851829;4.130654;-7.189020;7.189020;0.457983;2.220830;0.879513;0.334308;0.869698;0.488372;-22.824241;-1.454037;22.824241;1.454037;
3.450625;0.928990;0.928945;0.923290;0.923245;0.001141;2.608059;0.999951;1.212676;20.551946;9.880214;2055.194550;988.021420;0.997499;22.860709;2.603525;0.997499;9.880214;0.701278;0.923000;-13.365848;13.365848;0.846845;4.131368;-7.186098;7.186098;0.455303;2.221215;0.879637;0.334172;0.869880;0.488173;-22.814962;-1.445530;22.814962;1.445530;
3.480843;0.928415;0.928348;0.923426;0.923359;0.001140;2.606256;0.999928;1.212108;20.538794;9.876891;2053.879356;987.689084;0.997589;22.845318;2.602782;0.997589;9.876891;0.701119;0.923000;-13.357295;13.357295;0.839217;4.132295;-7.181499;7.181499;0.451202;2.221713;0.879828;0.333958;0.870158;0.487861;-22.800361;-1.432510;22.800361;1.432510;
3.511061;0.927647;0.927562;0.923541;0.923456;0.001139;2.603969;0.999909;1.211341;20.521482;9.872335;2052.148175;987.233529;0.997703;22.825084;2.601695;0.997703;9.872335;0.700889;0.923000;-13.346036;13.346036;0.829321;4.133389;-7.175446;7.175446;0.445881;2.222301;0.880075;0.333677;0.870520;0.487450;-22.781143;-1.415617;22.781143;1.415617;
3.541280;0.926722;0.926623;0.923632;0.923533;0.001138;2.601302;0.999893;1.210410;20.500784;9.866756;2050.078419;986.675643;0.997837;22.800919;2.600315;0.997837;9.866756;0.700597;0.923000;-13.332575;13.332575;0.817606;4.134601;-7.168209;7.168209;0.439583;2.222953;0.880368;0.333340;0.870948;0.486958;-22.758167;-1.395621;22.758167;1.395621;
3.568476;0.925786;0.925678;0.923691;0.923583;0.001137;2.598667;0.999883;1.209464;20.479949;9.861053;2047.994876;986.105348;0.997969;22.776617;2.598871;0.997969;9.861053;0.700293;0.923000;-13.319025;13.319025;0.805902;4.135754;-7.160924;7.160924;0.433290;2.223573;0.880661;0.333002;0.871375;0.486463;-22.735037;-1.375643;22.735037;1.375643;
3.595673;0.924785;0.924672;0.923727;0.923613;0.001135;2.595906;0.999877;1.208450;20.457768;9.854904;2045.776789;985.490378;0.998107;22.750772;2.597289;0.998107;9.854904;0.699961;0.923000;-13.304600;13.304600;0.793528;4.136920;-7.153168;7.153168;0.426637;2.224200;0.880970;0.332641;0.871827;0.485936;-22.710414;-1.354520;22.710414;1.354520;
3.620150;0.923855;0.923740;0.923739;0.923624;0.001134;2.593386;0.999875;1.207505;20.437231;9.849150;2043.723081;984.914993;0.998233;22.726864;2.595789;0.998233;9.849150;0.699646;0.923000;-13.291244;13.291244;0.782139;4.137951;-7.145987;7.145987;0.420514;2.224754;0.881255;0.332307;0.872243;0.485448;-22.687615;-1.335080;22.687615;1.335080;
3.644627;0.922924;0.922810;0.923732;0.923618;0.001133;2.590903;0.999876;1.206557;20.416727;9.843350;2041.672667;984.335049;0.998357;22.703015;2.594258;0.998357;9.843350;0.699325;0.923000;-13.277909;13.277909;0.770834;4.138936;-7.138818;7.138818;0.414436;2.225283;0.881538;0.331974;0.872656;0.484961;-22.664853;-1.315783;22.664853;1.315783;
3.669104;0.922015;0.921905;0.923706;0.923596;0.001132;2.588521;0.999881;1.205630;20.396783;9.837654;2039.678296;983.765431;0.998476;22.679837;2.592738;0.998476;9.837654;0.699007;0.923000;-13.264939;13.264939;0.759902;4.139849;-7.131844;7.131844;0.408558;2.225774;0.881811;0.331649;0.873055;0.484488;-22.642714;-1.297121;22.642714;1.297121;
3.693581;0.921152;0.921048;0.923663;0.923559;0.001131;2.586299;0.999888;1.204748;20.377900;9.832204;2037.789983;983.220362;0.998587;22.657910;2.591267;0.998587;9.832204;0.698700;0.923000;-13.252658;13.252658;0.749613;4.140668;-7.125242;7.125242;0.403027;2.226214;0.882068;0.331342;0.873431;0.484039;-22.621751;-1.279559;22.621751;1.279559;
3.718058;0.920355;0.920261;0.923603;0.923509;0.001130;2.584290;0.999898;1.203931;20.360539;9.827131;2036.053908;982.713083;0.998687;22.637768;2.589882;0.998687;9.827131;0.698411;0.923000;-13.241368;13.241368;0.740216;4.141374;-7.119171;7.119171;0.397974;2.226594;0.882303;0.331060;0.873774;0.483627;-22.602479;-1.263519;22.602479;1.263519;
3.742534;0.919643;0.919561;0.923530;0.923447;0.001130;2.582540;0.999911;1.203200;20.345113;9.822556;2034.511335;982.255558;0.998775;22.619885;2.588615;0.998775;9.822556;0.698148;0.923000;-13.231336;13.231336;0.731929;4.141952;-7.113778;7.113778;0.393519;2.226905;0.882510;0.330809;0.874077;0.483260;-22.585355;-1.249373;22.585355;1.249373;
3.767011;0.919034;0.918965;0.923445;0.923375;0.001129;2.581088;0.999925;1.202572;20.331975;9.818581;2033.197507;981.858130;0.998847;22.604665;2.587496;0.998847;9.818581;0.697917;0.923000;-13.222791;13.222791;0.724936;4.142388;-7.109184;7.109184;0.389759;2.227139;0.882685;0.330595;0.874333;0.482948;-22.570770;-1.237436;22.570770;1.237436;
3.791488;0.918540;0.918486;0.923350;0.923295;0.001129;2.579963;0.999941;1.202060;20.321414;9.815296;2032.141405;981.529561;0.998904;22.592442;2.586551;0.998904;9.815296;0.697723;0.923000;-13.215923;13.215923;0.719385;4.142677;-7.105491;7.105491;0.386775;2.227294;0.882824;0.330424;0.874535;0.482697;-22.559046;-1.227961;22.559046;1.227961;
3.815965;0.918172;0.918134;0.923248;0.923209;0.001128;2.579187;0.999958;1.201675;20.313645;9.812766;2031.364508;981.276556;0.998942;22.583460;2.585799;0.998942;9.812766;0.697570;0.923000;-13.210871;13.210871;0.715384;4.142813;-7.102775;7.102775;0.384623;2.227368;0.882924;0.330297;0.874681;0.482513;-22.550421;-1.221131;22.550421;1.221131;
3.840442;0.917936;0.917914;0.923142;0.923120;0.001128;2.578772;0.999976;1.201423;20.308805;9.811037;2030.880524;981.103742;0.998963;22.577875;2.585256;0.998963;9.811037;0.697462;0.923000;-13.207723;13.207723;0.712998;4.142796;-7.101082;7.101082;0.383341;2.227359;0.882984;0.330219;0.874769;0.482398;-22.545049;-1.217059;22.545049;1.217059;
3.864919;0.917835;0.917830;0.923035;0.923030;0.001128;2.578717;0.999994;1.201309;20.306942;9.810134;2030.694228;981.013360;0.998966;22.575741;2.584930;0.998966;9.810134;0.697399;0.923000;-13.206511;13.206511;0.712245;4.142631;-7.100431;7.100431;0.382936;2.227270;0.883002;0.330188;0.874796;0.482354;-22.542981;-1.215773;22.542981;1.215773;
3.889396;0.917868;0.917879;0.922930;0.922941;0.001128;2.579016;1.000012;1.201331;20.308030;9.810057;2030.803017;981.005739;0.998951;22.577026;2.584823;0.998951;9.810057;0.697384;0.923000;-13.207219;13.207219;0.713101;4.142327;-7.100811;7.100811;0.383396;2.227106;0.882981;0.330206;0.874765;0.482379;-22.544188;-1.217235;22.544188;1.217235;
3.924240;0.918136;0.918169;0.922788;0.922821;0.001129;2.580014;1.000036;1.201588;20.314422;9.811322;2031.442208;981.132229;0.998901;22.584466;2.585042;0.998901;9.811322;0.697440;0.923000;-13.211376;13.211376;0.716955;4.141674;-7.103046;7.103046;0.385468;2.226756;0.882885;0.330310;0.874624;0.482531;-22.551284;-1.223813;22.551284;1.223813;
3.959083;0.918642;0.918695;0.922662;0.922715;0.001129;2.581619;1.000057;1.202090;20.326013;9.814087;2032.601316;981.408717;0.998821;22.597934;2.585671;0.998821;9.814087;0.697583;0.923000;-13.218914;13.218914;0.723625;4.140801;-7.107099;7.107099;0.389054;2.226286;0.882718;0.330499;0.874380;0.482807;-22.564151;-1.235198;22.564151;1.235198;
3.993927;0.919353;0.919421;0.922557;0.922626;0.001130;2.583730;1.000075;1.202803;20.342033;9.818160;2034.203347;981.815966;0.998715;22.616542;2.586663;0.998715;9.818160;0.697802;0.923000;-13.229333;13.229333;0.732684;4.139756;-7.112701;7.112701;0.393925;2.225724;0.882491;0.330759;0.874050;0.483187;-22.581936;-1.250661;22.581936;1.250661;
4.025287;0.920133;0.920213;0.922485;0.922565;0.001131;2.585971;1.000087;1.203592;20.359493;9.822750;2035.949251;982.274998;0.998603;22.636823;2.587819;0.998603;9.822750;0.698054;0.923000;-13.240687;13.240687;0.742470;4.138713;-7.118805;7.118805;0.399186;2.225163;0.882247;0.331043;0.873692;0.483602;-22.601317;-1.267366;22.601317;1.267366;
4.056646;0.921009;0.921097;0.922435;0.922523;0.001132;2.588427;1.000095;1.204481;20.378974;9.827988;2037.897424;982.798838;0.998480;22.659461;2.589166;0.998480;9.827988;0.698346;0.923000;-13.253357;13.253357;0.753332;4.137618;-7.125617;7.125617;0.405026;2.224575;0.881975;0.331360;0.873295;0.484065;-22.622944;-1.285907;22.622944;1.285907;
4.084869;0.921849;0.921940;0.922412;0.922503;0.001133;2.590740;1.000099;1.205337;20.397557;9.833072;2039.755709;983.307216;0.998365;22.681062;2.590494;0.998365;9.833072;0.698631;0.923000;-13.265442;13.265442;0.763655;4.136625;-7.132115;7.132115;0.410576;2.224041;0.881717;0.331662;0.872918;0.484506;-22.643573;-1.303528;22.643573;1.303528;
4.113093;0.922705;0.922797;0.922408;0.922501;0.001134;2.593063;1.000100;1.206213;20.416434;9.838311;2041.643400;983.831092;0.998249;22.703015;2.591881;0.998249;9.838311;0.698929;0.923000;-13.277719;13.277719;0.774112;4.135658;-7.138715;7.138715;0.416198;2.223521;0.881456;0.331969;0.872536;0.484954;-22.664529;-1.321378;22.664529;1.321378;
4.138494;0.923466;0.923556;0.922423;0.922513;0.001135;2.595102;1.000097;1.206994;20.433169;9.843018;2043.316895;984.301817;0.998147;22.722485;2.593141;0.998147;9.843018;0.699198;0.923000;-13.288602;13.288602;0.783358;4.134837;-7.144567;7.144567;0.421169;2.223080;0.881225;0.332241;0.872199;0.485352;-22.683106;-1.337160;22.683106;1.337160;
4.163895;0.924196;0.924282;0.922453;0.922538;0.001136;2.597032;1.000092;1.207747;20.449171;9.847575;2044.917071;984.757482;0.998050;22.741108;2.594376;0.998050;9.847575;0.699460;0.923000;-13.299009;13.299009;0.792176;4.134084;-7.150162;7.150162;0.425911;2.222675;0.881004;0.332501;0.871877;0.485732;-22.700870;-1.352213;22.700870;1.352213;
4.189296;0.924877;0.924955;0.922497;0.922575;0.001137;2.598802;1.000085;1.208449;20.464016;9.851858;2046.401566;985.185819;0.997962;22.758390;2.595550;0.997962;9.851858;0.699709;0.923000;-13.308663;13.308663;0.800332;4.133418;-7.155352;7.155352;0.430296;2.222316;0.880800;0.332742;0.871579;0.486085;-22.717350;-1.366135;22.717350;1.366135;
4.214697;0.925489;0.925559;0.922553;0.922623;0.001137;2.600368;1.000075;1.209085;20.477325;9.855756;2047.732490;985.575587;0.997883;22.773887;2.596635;0.997883;9.855756;0.699938;0.923000;-13.317319;13.317319;0.807617;4.132855;-7.160006;7.160006;0.434212;2.222014;0.880618;0.332959;0.871313;0.486401;-22.732124;-1.378569;22.732124;1.378569;
4.240098;0.926019;0.926078;0.922621;0.922680;0.001138;2.601691;1.000064;1.209637;20.488772;9.859169;2048.877168;985.916888;0.997817;22.787217;2.597600;0.997817;9.859169;0.700142;0.923000;-13.324763;13.324763;0.813848;4.132409;-7.164009;7.164009;0.437563;2.221774;0.880462;0.333145;0.871085;0.486673;-22.744832;-1.389206;22.744832;1.389206;
4.265499;0.926454;0.926501;0.922697;0.922744;0.001138;2.602740;1.000051;1.210093;20.498088;9.862014;2049.808825;986.201396;0.997765;22.798065;2.598424;0.997765;9.862014;0.700314;0.923000;-13.330822;13.330822;0.818880;4.132088;-7.167266;7.167266;0.440268;2.221601;0.880336;0.333296;0.870901;0.486894;-22.755174;-1.397794;22.755174;1.397794;
4.290901;0.926784;0.926818;0.922780;0.922814;0.001139;2.603492;1.000037;1.210443;20.505071;9.864225;2050.507134;986.422547;0.997727;22.806193;2.599086;0.997727;9.864225;0.700452;0.923000;-13.335364;13.335364;0.822599;4.131899;-7.169708;7.169708;0.442267;2.221500;0.880243;0.333410;0.870765;0.487060;-22.762926;-1.404143;22.762926;1.404143;
4.316302;0.927002;0.927023;0.922867;0.922888;0.001139;2.603934;1.000022;1.210679;20.509584;9.865755;2050.958406;986.575470;0.997705;22.811438;2.599571;0.997705;9.865755;0.700553;0.923000;-13.338298;13.338298;0.824935;4.131843;-7.171286;7.171286;0.443523;2.221470;0.880185;0.333483;0.870680;0.487167;-22.767936;-1.408130;22.767936;1.408130;
4.341703;0.927106;0.927113;0.922955;0.922962;0.001139;2.604061;1.000008;1.210798;20.511571;9.866581;2051.157081;986.658051;0.997699;22.813737;2.599873;0.997699;9.866581;0.700614;0.923000;-13.339590;13.339590;0.825857;4.131920;-7.171980;7.171980;0.444019;2.221511;0.880162;0.333516;0.870646;0.487214;-22.770141;-1.409704;22.770141;1.409704;
4.367104;0.927095;0.927089;0.923042;0.923036;0.001139;2.603878;0.999993;1.210799;20.511039;9.866696;2051.103856;986.669560;0.997708;22.813096;2.599985;0.997708;9.866696;0.700635;0.923000;-13.339244;13.339244;0.825375;4.132123;-7.171794;7.171794;0.443760;2.221620;0.880174;0.333507;0.870664;0.487201;-22.769550;-1.408882;22.769550;1.408882;
4.417906;0.926756;0.926724;0.923203;0.923171;0.001138;2.602671;0.999966;1.210475;20.503012;9.864921;2050.301240;986.492113;0.997768;22.803697;2.599668;0.997768;9.864921;0.700563;0.923000;-13.334025;13.334025;0.820563;4.132851;-7.168988;7.168988;0.441173;2.222012;0.880294;0.333377;0.870840;0.487011;-22.760640;-1.400668;22.760640;1.400668;
4.460405;0.926178;0.926129;0.923316;0.923267;0.001138;2.600902;0.999947;1.209900;20.489887;9.861569;2048.988666;986.156876;0.997857;22.788366;2.598891;0.997857;9.861569;0.700396;0.923000;-13.325488;13.325488;0.813016;4.133739;-7.164398;7.164398;0.437115;2.222489;0.880483;0.333163;0.871115;0.486699;-22.746069;-1.387786;22.746069;1.387786;
4.498654;0.925473;0.925411;0.923394;0.923333;0.001137;2.598851;0.999933;1.209190;20.474063;9.857355;2047.406315;985.735453;0.997959;22.769905;2.597854;0.997959;9.857355;0.700175;0.923000;-13.315198;13.315198;0.804054;4.134691;-7.158866;7.158866;0.432296;2.223001;0.880707;0.332906;0.871443;0.486323;-22.728503;-1.372487;22.728503;1.372487;
4.533078;0.924727;0.924658;0.923442;0.923373;0.001136;2.596750;0.999925;1.208436;20.457465;9.852833;2045.746494;985.283254;0.998064;22.750559;2.596708;0.998064;9.852833;0.699932;0.923000;-13.304403;13.304403;0.794740;4.135616;-7.153062;7.153062;0.427289;2.223498;0.880940;0.332636;0.871783;0.485929;-22.710078;-1.356589;22.710078;1.356589;
4.564060;0.924000;0.923927;0.923466;0.923393;0.001135;2.594747;0.999921;1.207698;20.441358;9.848375;2044.135789;984.837536;0.998164;22.731802;2.595556;0.998164;9.848375;0.699688;0.923000;-13.293928;13.293928;0.785767;4.136462;-7.147430;7.147430;0.422465;2.223953;0.881164;0.332374;0.872111;0.485546;-22.692197;-1.341272;22.692197;1.341272;
4.595041;0.923253;0.923180;0.923470;0.923397;0.001134;2.592731;0.999921;1.206937;20.424876;9.843755;2042.487600;984.375478;0.998265;22.712623;2.594344;0.998265;9.843755;0.699433;0.923000;-13.283209;13.283209;0.776643;4.137283;-7.141667;7.141667;0.417559;2.224395;0.881392;0.332106;0.872444;0.485155;-22.673900;-1.325699;22.673900;1.325699;
4.622925;0.922588;0.922516;0.923457;0.923386;0.001133;2.590968;0.999923;1.206258;20.410256;9.839607;2041.025575;983.960673;0.998353;22.695622;2.593240;0.998353;9.839607;0.699201;0.923000;-13.273701;13.273701;0.768599;4.137974;-7.136555;7.136555;0.413234;2.224766;0.881594;0.331868;0.872738;0.484808;-22.657670;-1.311967;22.657670;1.311967;
4.650808;0.921953;0.921886;0.923430;0.923363;0.001133;2.589318;0.999927;1.205608;20.396354;9.835614;2039.635351;983.561438;0.998436;22.679468;2.592164;0.998436;9.835614;0.698975;0.923000;-13.264660;13.264660;0.760995;4.138596;-7.131694;7.131694;0.409146;2.225100;0.881784;0.331642;0.873015;0.484477;-22.642237;-1.298988;22.642237;1.298988;
4.678692;0.921368;0.921308;0.923389;0.923328;0.001132;2.587832;0.999934;1.205008;20.383614;9.831906;2038.361403;983.190604;0.998510;22.664675;2.591152;0.998510;9.831906;0.698763;0.923000;-13.256374;13.256374;0.754073;4.139129;-7.127240;7.127240;0.405424;2.225387;0.881957;0.331435;0.873268;0.484175;-22.628095;-1.287172;22.628095;1.287172;
4.706575;0.920853;0.920800;0.923336;0.923284;0.001131;2.586554;0.999943;1.204477;20.372430;9.828596;2037.242972;982.859585;0.998574;22.651696;2.590234;0.998574;9.828596;0.698571;0.923000;-13.249101;13.249101;0.748041;4.139558;-7.123329;7.123329;0.402182;2.225618;0.882108;0.331253;0.873489;0.483909;-22.615679;-1.276876;22.615679;1.276876;
4.734459;0.920421;0.920379;0.923273;0.923231;0.001131;2.585521;0.999954;1.204031;20.363131;9.825782;2036.313101;982.578176;0.998626;22.640914;2.589438;0.998626;9.825782;0.698406;0.923000;-13.243053;13.243053;0.743075;4.139871;-7.120078;7.120078;0.399512;2.225786;0.882232;0.331102;0.873670;0.483688;-22.605356;-1.268400;22.605356;1.268400;
4.762342;0.920086;0.920054;0.923204;0.923172;0.001131;2.584760;0.999966;1.203681;20.355977;9.823543;2035.597722;982.354275;0.998664;22.632625;2.588788;0.998664;9.823543;0.698272;0.923000;-13.238401;13.238401;0.739310;4.140063;-7.117576;7.117576;0.397487;2.225889;0.882326;0.330986;0.873808;0.483518;-22.597415;-1.261972;22.597415;1.261972;
4.790226;0.919855;0.919835;0.923129;0.923109;0.001130;2.584289;0.999978;1.203437;20.351150;9.821937;2035.114981;982.193685;0.998687;22.627040;2.588300;0.998687;9.821937;0.698173;0.923000;-13.235262;13.235262;0.736836;4.140128;-7.115888;7.115888;0.396157;2.225924;0.882388;0.330907;0.873898;0.483404;-22.592056;-1.257750;22.592056;1.257750;
4.818109;0.919734;0.919726;0.923052;0.923044;0.001130;2.584116;0.999991;1.203305;20.348748;9.821000;2034.874830;982.099982;0.998696;22.624270;2.587987;0.998696;9.821000;0.698111;0.923000;-13.233700;13.233700;0.735702;4.140069;-7.115049;7.115049;0.395547;2.225892;0.882416;0.330868;0.873939;0.483347;-22.589390;-1.255813;22.589390;1.255813;
4.845993;0.919724;0.919728;0.922975;0.922979;0.001130;2.584239;1.000004;1.203286;20.348789;9.820745;2034.878909;982.074454;0.998690;22.624335;2.587854;0.998690;9.820745;0.698087;0.923000;-13.233726;13.233726;0.735909;4.139890;-7.115063;7.115063;0.395659;2.225796;0.882411;0.330869;0.873932;0.483348;-22.589435;-1.256166;22.589435;1.256166;
4.901760;0.920010;0.920036;0.922835;0.922860;0.001131;2.585280;1.000028;1.203561;20.355582;9.822150;2035.558245;982.214951;0.998638;22.632252;2.588107;0.998638;9.822150;0.698149;0.923000;-13.238144;13.238144;0.739981;4.139231;-7.117438;7.117438;0.397848;2.225442;0.882309;0.330979;0.873783;0.483509;-22.596977;-1.263117;22.596977;1.263117;
4.948054;0.920526;0.920566;0.922739;0.922779;0.001132;2.586849;1.000044;1.204075;20.367267;9.825070;2036.726717;982.507031;0.998559;22.645840;2.588799;0.998559;9.825070;0.698302;0.923000;-13.245743;13.245743;0.746643;4.138429;-7.121524;7.121524;0.401430;2.225011;0.882142;0.331169;0.873540;0.483786;-22.609948;-1.274489;22.609948;1.274489;
4.989720;0.921158;0.921209;0.922674;0.922725;0.001132;2.588673;1.000055;1.204713;20.381430;9.828794;2038.142995;982.879373;0.998468;22.662305;2.589729;0.998468;9.828794;0.698504;0.923000;-13.254954;13.254954;0.754602;4.137576;-7.126476;7.126476;0.405709;2.224552;0.881943;0.331400;0.873249;0.484123;-22.625670;-1.288076;22.625670;1.288076;
5.027218;0.921822;0.921878;0.922638;0.922695;0.001133;2.590532;1.000061;1.205387;20.396189;9.832782;2039.618884;983.278199;0.998375;22.679466;2.590754;0.998375;9.832782;0.698724;0.923000;-13.264552;13.264552;0.762836;4.136754;-7.131636;7.131636;0.410136;2.224110;0.881738;0.331640;0.872948;0.484473;-22.642054;-1.302130;22.642054;1.302130;
5.060967;0.922461;0.922520;0.922625;0.922683;0.001134;2.592284;1.000063;1.206039;20.410328;9.836677;2041.032774;983.667682;0.998288;22.695908;2.591773;0.998288;9.836677;0.698943;0.923000;-13.273748;13.273748;0.770685;4.136012;-7.136580;7.136580;0.414356;2.223711;0.881541;0.331869;0.872662;0.484809;-22.657750;-1.315528;22.657750;1.315528;
5.094716;0.923106;0.923164;0.922629;0.922687;0.001135;2.594019;1.000063;1.206699;20.424526;9.840652;2042.452616;984.065188;0.998201;22.712424;2.592829;0.998201;9.840652;0.699168;0.923000;-13.282981;13.282981;0.778536;4.135305;-7.141545;7.141545;0.418577;2.223331;0.881345;0.332100;0.872375;0.485147;-22.673512;-1.328929;22.673512;1.328929;
5.125090;0.923667;0.923722;0.922648;0.922703;0.001135;2.595502;1.000059;1.207275;20.436821;9.844146;2043.682126;984.414644;0.998127;22.726728;2.593771;0.998127;9.844146;0.699367;0.923000;-13.290977;13.290977;0.785308;4.134724;-7.145844;7.145844;0.422218;2.223019;0.881176;0.332300;0.872127;0.485439;-22.687161;-1.340489;22.687161;1.340489;
5.155464;0.924186;0.924236;0.922680;0.922730;0.001136;2.596851;1.000054;1.207810;20.448155;9.847417;2044.815538;984.741679;0.998059;22.739916;2.594665;0.998059;9.847417;0.699556;0.923000;-13.298349;13.298349;0.791525;4.134219;-7.149807;7.149807;0.425560;2.222747;0.881020;0.332485;0.871900;0.485708;-22.699743;-1.351101;22.699743;1.351101;
5.185838;0.924644;0.924688;0.922724;0.922767;0.001136;2.598015;1.000047;1.208285;20.458114;9.850341;2045.811369;985.034124;0.998001;22.751504;2.595478;0.998001;9.850341;0.699728;0.923000;-13.304825;13.304825;0.796959;4.133807;-7.153289;7.153289;0.428482;2.222526;0.880884;0.332646;0.871702;0.485944;-22.710798;-1.360376;22.710798;1.360376;
5.216212;0.925026;0.925061;0.922777;0.922812;0.001137;2.598955;1.000038;1.208683;20.466349;9.852815;2046.634895;985.281500;0.997954;22.761086;2.596180;0.997954;9.852815;0.699875;0.923000;-13.310181;13.310181;0.801419;4.133501;-7.156168;7.156168;0.430880;2.222361;0.880773;0.332780;0.871539;0.486140;-22.719940;-1.367989;22.719940;1.367989;
5.246586;0.925319;0.925344;0.922837;0.922863;0.001137;2.599640;1.000027;1.208990;20.472591;9.854754;2047.259133;985.475405;0.997920;22.768347;2.596748;0.997920;9.854754;0.699993;0.923000;-13.314240;13.314240;0.804757;4.133311;-7.158351;7.158351;0.432675;2.222259;0.880690;0.332882;0.871417;0.486288;-22.726870;-1.373688;22.726870;1.373688;
5.276960;0.925513;0.925529;0.922902;0.922917;0.001137;2.600050;1.000017;1.209198;20.476656;9.856098;2047.665577;985.609752;0.997899;22.773069;2.597162;0.997899;9.856098;0.700078;0.923000;-13.316884;13.316884;0.806876;4.133241;-7.159772;7.159772;0.433814;2.222221;0.880637;0.332948;0.871340;0.486385;-22.731382;-1.377305;22.731382;1.377305;
5.307334;0.925605;0.925610;0.922969;0.922974;0.001137;2.600178;1.000005;1.209301;20.478446;9.856809;2047.844648;985.680948;0.997893;22.775141;2.597411;0.997893;9.856809;0.700129;0.923000;-13.318048;13.318048;0.807727;4.133289;-7.160398;7.160398;0.434271;2.222247;0.880615;0.332977;0.871309;0.486427;-22.733369;-1.378757;22.733369;1.378757;
5.337709;0.925593;0.925588;0.923035;0.923029;0.001137;2.600026;0.999994;1.209297;20.477958;9.856880;2047.795796;985.687956;0.997901;22.774557;2.597491;0.997901;9.856880;0.700143;0.923000;-13.317731;13.317731;0.807311;4.133452;-7.160227;7.160227;0.434048;2.222335;0.880626;0.332969;0.871324;0.486416;-22.732827;-1.378047;22.732827;1.378047;
5.380675;0.925410;0.925391;0.923122;0.923103;0.001137;2.599371;0.999979;1.209122;20.473616;9.855932;2047.361551;985.593164;0.997933;22.769477;2.597320;0.997933;9.855932;0.700104;0.923000;-13.314906;13.314906;0.804707;4.133851;-7.158709;7.158709;0.432648;2.222549;0.880691;0.332899;0.871419;0.486313;-22.728006;-1.373603;22.728006;1.373603;
5.423642;0.925052;0.925022;0.923195;0.923165;0.001137;2.598268;0.999967;1.208766;20.465476;9.853878;2046.547594;985.387758;0.997988;22.759976;2.596846;0.997988;9.853878;0.700001;0.923000;-13.309613;13.309613;0.800024;4.134414;-7.155863;7.155863;0.430130;2.222852;0.880808;0.332766;0.871590;0.486119;-22.718971;-1.365609;22.718971;1.365609;
5.466609;0.924554;0.924515;0.923252;0.923212;0.001136;2.596818;0.999958;1.208265;20.454309;9.850919;2045.430901;985.091879;0.998061;22.746957;2.596117;0.998061;9.850919;0.699845;0.923000;-13.302351;13.302351;0.793704;4.135091;-7.151958;7.151958;0.426732;2.223216;0.880966;0.332585;0.871821;0.485854;-22.706574;-1.354820;22.706574;1.354820;
5.505279;0.924020;0.923975;0.923284;0.923240;0.001135;2.595315;0.999952;1.207724;20.442415;9.847683;2044.241537;984.768319;0.998136;22.733102;2.595294;0.998136;9.847683;0.699669;0.923000;-13.294616;13.294616;0.787040;4.135753;-7.147800;7.147800;0.423149;2.223572;0.881132;0.332391;0.872064;0.485571;-22.693371;-1.343445;22.693371;1.343445;
5.543949;0.923441;0.923395;0.923298;0.923252;0.001135;2.593730;0.999950;1.207135;20.429617;9.844136;2042.961661;984.413611;0.998215;22.718204;2.594371;0.998215;9.844136;0.699474;0.923000;-13.286292;13.286292;0.779924;4.136418;-7.143325;7.143325;0.419323;2.223930;0.881310;0.332183;0.872324;0.485267;-22.679163;-1.331298;22.679163;1.331298;
5.578752;0.922912;0.922866;0.923295;0.923249;0.001134;2.592313;0.999950;1.206596;20.417969;9.840857;2041.796904;984.085747;0.998286;22.704655;2.593504;0.998286;9.840857;0.699291;0.923000;-13.278717;13.278717;0.773492;4.136988;-7.139252;7.139252;0.415865;2.224236;0.881471;0.331994;0.872559;0.484991;-22.666233;-1.320319;22.666233;1.320319;
5.613555;0.922404;0.922361;0.923276;0.923233;0.001133;2.590982;0.999953;1.206076;20.406836;9.837676;2040.683607;983.767643;0.998353;22.691713;2.592649;0.998353;9.837676;0.699111;0.923000;-13.271477;13.271477;0.767385;4.137498;-7.135359;7.135359;0.412582;2.224510;0.881624;0.331813;0.872782;0.484726;-22.653874;-1.309895;22.653874;1.309895;
5.648359;0.921943;0.921904;0.923245;0.923207;0.001133;2.589802;0.999959;1.205601;20.396768;9.834751;2039.676764;983.475135;0.998412;22.680016;2.591850;0.998412;9.834751;0.698943;0.923000;-13.264929;13.264929;0.761902;4.137925;-7.131839;7.131839;0.409634;2.224740;0.881761;0.331649;0.872982;0.484487;-22.642697;-1.300536;22.642697;1.300536;
5.683162;0.921549;0.921518;0.923202;0.923170;0.001132;2.588828;0.999966;1.205195;20.388240;9.832221;2038.823975;983.222113;0.998460;22.670115;2.591145;0.998460;9.832221;0.698796;0.923000;-13.259383;13.259383;0.757300;4.138251;-7.128857;7.128857;0.407159;2.224915;0.881876;0.331510;0.873150;0.484285;-22.633230;-1.292680;22.633230;1.292680;
5.717965;0.921241;0.921218;0.923150;0.923127;0.001132;2.588101;0.999975;1.204875;20.381635;9.830200;2038.163468;983.020017;0.998497;22.662453;2.590566;0.998497;9.830200;0.698676;0.923000;-13.255087;13.255087;0.753781;4.138461;-7.126547;7.126547;0.405267;2.225028;0.881964;0.331403;0.873279;0.484128;-22.625897;-1.286673;22.625897;1.286673;
5.752768;0.921032;0.921018;0.923092;0.923078;0.001132;2.587651;0.999984;1.204655;20.377225;9.828773;2037.722490;982.877337;0.998519;22.657343;2.590139;0.998519;9.828773;0.698588;0.923000;-13.252219;13.252219;0.751486;4.138550;-7.125006;7.125006;0.404034;2.225076;0.882021;0.331331;0.873363;0.484023;-22.621002;-1.282756;22.621002;1.282756;
5.787571;0.920929;0.920924;0.923032;0.923027;0.001132;2.587491;0.999995;1.204542;20.375163;9.827993;2037.516282;982.799298;0.998527;22.654962;2.589881;0.998527;9.827993;0.698536;0.923000;-13.250878;13.250878;0.750492;4.138516;-7.124285;7.124285;0.403499;2.225058;0.882046;0.331298;0.873399;0.483974;-22.618713;-1.281060;22.618713;1.281060;
5.822374;0.920934;0.920939;0.922971;0.922976;0.001132;2.587619;1.000005;1.204540;20.375477;9.827877;2037.547686;982.787704;0.998521;22.655340;2.589798;0.998521;9.827877;0.698522;0.923000;-13.251082;13.251082;0.750806;4.138366;-7.124394;7.124394;0.403668;2.224977;0.882038;0.331303;0.873388;0.483981;-22.619062;-1.281596;22.619062;1.281596;
5.857177;0.921043;0.921056;0.922915;0.922928;0.001132;2.588020;1.000014;1.204644;20.378074;9.828410;2037.807410;982.840959;0.998501;22.658370;2.589890;0.998501;9.828410;0.698544;0.923000;-13.252772;13.252772;0.752370;4.138109;-7.125303;7.125303;0.404509;2.224839;0.881999;0.331345;0.873330;0.484043;-22.621945;-1.284265;22.621945;1.284265;
5.891980;0.921247;0.921269;0.922864;0.922885;0.001132;2.588666;1.000023;1.204846;20.382749;9.829543;2038.274899;982.954261;0.998469;22.663812;2.590145;0.998469;9.829543;0.698601;0.923000;-13.255812;13.255812;0.755066;4.137763;-7.126937;7.126937;0.405958;2.224653;0.881932;0.331421;0.873232;0.484154;-22.627134;-1.288867;22.627134;1.288867;
5.926784;0.921533;0.921561;0.922822;0.922850;0.001133;2.589515;1.000030;1.205133;20.389198;9.831199;2038.919759;983.119942;0.998426;22.671315;2.590547;0.998426;9.831199;0.698689;0.923000;-13.260006;13.260006;0.758721;4.137348;-7.129192;7.129192;0.407924;2.224429;0.881840;0.331526;0.873099;0.484307;-22.634293;-1.295107;22.634293;1.295107;
5.961587;0.921884;0.921917;0.922790;0.922823;0.001133;2.590520;1.000035;1.205487;20.397036;9.833280;2039.703635;983.327951;0.998376;22.680433;2.591069;0.998376;9.833280;0.698801;0.923000;-13.265104;13.265104;0.763123;4.136885;-7.131933;7.131933;0.410290;2.224181;0.881730;0.331653;0.872938;0.484494;-22.642995;-1.302620;22.642995;1.302620;
5.996390;0.922279;0.922315;0.922770;0.922806;0.001134;2.591625;1.000039;1.205888;20.405824;9.835664;2040.582428;983.566428;0.998321;22.690654;2.591682;0.998321;9.835664;0.698933;0.923000;-13.270819;13.270819;0.768025;4.136400;-7.135006;7.135006;0.412926;2.223920;0.881608;0.331796;0.872759;0.484702;-22.652751;-1.310988;22.652751;1.310988;
6.031193;0.922698;0.922736;0.922762;0.922799;0.001134;2.592770;1.000040;1.206315;20.415087;9.838224;2041.508719;983.822359;0.998263;22.701429;2.592352;0.998263;9.838224;0.699076;0.923000;-13.276843;13.276843;0.773167;4.135918;-7.138244;7.138244;0.415690;2.223661;0.881479;0.331947;0.872571;0.484922;-22.663033;-1.319764;22.663033;1.319764;
6.065996;0.923119;0.923155;0.922766;0.922802;0.001135;2.593898;1.000040;1.206745;20.424343;9.840823;2042.434281;984.082267;0.998207;22.712195;2.593043;0.998207;9.840823;0.699223;0.923000;-13.282862;13.282862;0.778280;4.135462;-7.141481;7.141481;0.418439;2.223415;0.881351;0.332097;0.872384;0.485142;-22.673308;-1.328492;22.673308;1.328492;
6.100799;0.923520;0.923554;0.922782;0.922816;0.001135;2.594953;1.000037;1.207157;20.433125;9.843329;2043.312531;984.332904;0.998154;22.722411;2.593720;0.998154;9.843329;0.699366;0.923000;-13.288574;13.288574;0.783109;4.135054;-7.144551;7.144551;0.421036;2.223196;0.881231;0.332240;0.872208;0.485351;-22.683058;-1.336736;22.683058;1.336736;
6.135602;0.923882;0.923912;0.922808;0.922838;0.001135;2.595883;1.000032;1.207530;20.441008;9.845619;2044.100812;984.561908;0.998108;22.731581;2.594349;0.998108;9.845619;0.699499;0.923000;-13.293700;13.293700;0.787420;4.134714;-7.147308;7.147308;0.423353;2.223013;0.881123;0.332368;0.872050;0.485538;-22.691809;-1.344094;22.691809;1.344094;
6.170405;0.924187;0.924212;0.922843;0.922868;0.001136;2.596645;1.000026;1.207847;20.447624;9.847584;2044.762398;984.758405;0.998070;22.739275;2.594900;0.998070;9.847584;0.699614;0.923000;-13.298003;13.298003;0.791011;4.134456;-7.149621;7.149621;0.425284;2.222874;0.881033;0.332476;0.871919;0.485695;-22.699153;-1.350223;22.699153;1.350223;
6.205209;0.924423;0.924441;0.922885;0.922903;0.001136;2.597207;1.000019;1.208094;20.452681;9.849135;2045.268133;984.913504;0.998041;22.745155;2.595347;0.998042;9.849135;0.699707;0.923000;-13.301292;13.301292;0.793723;4.134290;-7.151389;7.151389;0.426742;2.222786;0.880965;0.332558;0.871820;0.485815;-22.704767;-1.354854;22.704767;1.354854;
6.240012;0.924580;0.924591;0.922932;0.922942;0.001136;2.597546;1.000012;1.208260;20.455976;9.850207;2045.597632;985.020685;0.998025;22.748982;2.595672;0.998025;9.850207;0.699774;0.923000;-13.303435;13.303435;0.795449;4.134223;-7.152541;7.152541;0.427670;2.222749;0.880922;0.332612;0.871757;0.485894;-22.708425;-1.357799;22.708425;1.357799;
6.274815;0.924652;0.924655;0.922980;0.922983;0.001136;2.597653;1.000003;1.208340;20.457400;9.850761;2045.740015;985.076059;0.998019;22.750629;2.595862;0.998019;9.850761;0.699813;0.923000;-13.304361;13.304361;0.796132;4.134254;-7.153039;7.153039;0.428037;2.222766;0.880905;0.332635;0.871732;0.485927;-22.710006;-1.358965;22.710006;1.358965;
6.309618;0.924639;0.924634;0.923028;0.923023;0.001136;2.597529;0.999995;1.208333;20.456941;9.850785;2045.694138;985.078476;0.998025;22.750084;2.595911;0.998025;9.850785;0.699821;0.923000;-13.304063;13.304063;0.795771;4.134379;-7.152879;7.152879;0.427843;2.222833;0.880914;0.332627;0.871745;0.485917;-22.709496;-1.358349;22.709496;1.358349;
6.358549;0.924485;0.924472;0.923089;0.923075;0.001136;2.597001;0.999985;1.208184;20.453354;9.849974;2045.335370;984.997354;0.998052;22.745892;2.595753;0.998052;9.849974;0.699785;0.923000;-13.301729;13.301729;0.793645;4.134689;-7.151624;7.151624;0.426700;2.223000;0.880967;0.332569;0.871823;0.485831;-22.705514;-1.354719;22.705514;1.354719;
6.407480;0.924196;0.924175;0.923138;0.923117;0.001136;2.596129;0.999977;1.207896;20.446814;9.848298;2044.681429;984.829819;0.998095;22.738266;2.595355;0.998095;9.848298;0.699699;0.923000;-13.297476;13.297476;0.789908;4.135122;-7.149338;7.149338;0.424691;2.223232;0.881061;0.332463;0.871959;0.485676;-22.698254;-1.348340;22.698254;1.348340;
6.456412;0.923806;0.923779;0.923172;0.923145;0.001135;2.595011;0.999971;1.207502;20.438092;9.845962;2043.809208;984.596171;0.998151;22.728105;2.594769;0.998151;9.845962;0.699573;0.923000;-13.291804;13.291804;0.784998;4.135630;-7.146288;7.146288;0.422051;2.223506;0.881184;0.332321;0.872139;0.485469;-22.688571;-1.339960;22.688571;1.339960;
6.500450;0.923401;0.923371;0.923187;0.923158;0.001135;2.593889;0.999968;1.207090;20.429105;9.843492;2042.910468;984.349162;0.998207;22.717643;2.594131;0.998207;9.843492;0.699438;0.923000;-13.285959;13.285959;0.779988;4.136111;-7.143146;7.143146;0.419358;2.223764;0.881309;0.332175;0.872322;0.485255;-22.678594;-1.331408;22.678594;1.331408;
6.544488;0.922980;0.922951;0.923187;0.923158;0.001134;2.592757;0.999968;1.206661;20.419836;9.840894;2041.983641;984.089430;0.998264;22.706860;2.593446;0.998264;9.840894;0.699293;0.923000;-13.279931;13.279931;0.774862;4.136572;-7.139905;7.139905;0.416601;2.224012;0.881437;0.332024;0.872509;0.485035;-22.668306;-1.322658;22.668306;1.322658;
6.584122;0.922615;0.922588;0.923175;0.923147;0.001134;2.591798;0.999971;1.206287;20.411839;9.838613;2041.183930;983.861278;0.998312;22.697562;2.592833;0.998312;9.838613;0.699163;0.923000;-13.274731;13.274731;0.770471;4.136941;-7.137109;7.137109;0.414241;2.224211;0.881547;0.331894;0.872669;0.484845;-22.659428;-1.315162;22.659428;1.315162;
6.623757;0.922289;0.922265;0.923151;0.923128;0.001133;2.590963;0.999974;1.205951;20.404715;9.836541;2040.471475;983.654064;0.998354;22.689283;2.592265;0.998354;9.836541;0.699044;0.923000;-13.270097;13.270097;0.766590;4.137243;-7.134618;7.134618;0.412154;2.224373;0.881644;0.331778;0.872811;0.484676;-22.651519;-1.308537;22.651519;1.308537;
6.663391;0.922019;0.922001;0.923119;0.923100;0.001133;2.590301;0.999980;1.205672;20.398895;9.834805;2039.889528;983.480500;0.998387;22.682525;2.591778;0.998387;9.834805;0.698942;0.923000;-13.266313;13.266313;0.763452;4.137461;-7.132583;7.132583;0.410467;2.224490;0.881722;0.331684;0.872926;0.484538;-22.645059;-1.303181;22.645059;1.303181;
6.703025;0.921824;0.921811;0.923080;0.923067;0.001133;2.589848;0.999987;1.205468;20.394710;9.833505;2039.471049;983.350545;0.998409;22.677670;2.591401;0.998409;9.833505;0.698864;0.923000;-13.263591;13.263591;0.761232;4.137582;-7.131120;7.131120;0.409274;2.224555;0.881778;0.331616;0.873007;0.484438;-22.640413;-1.299392;22.640413;1.299392;
6.742660;0.921711;0.921705;0.923037;0.923031;0.001133;2.589626;0.999994;1.205347;20.392371;9.832710;2039.237138;983.270962;0.998421;22.674961;2.591154;0.998421;9.832710;0.698814;0.923000;-13.262070;13.262070;0.760040;4.137604;-7.130302;7.130302;0.408633;2.224567;0.881808;0.331578;0.873050;0.484383;-22.637816;-1.297358;22.637816;1.297358;
6.782294;0.921685;0.921686;0.922994;0.922995;0.001133;2.589640;1.000001;1.205316;20.391961;9.832450;2039.196142;983.245008;0.998420;22.674495;2.591047;0.998420;9.832450;0.698793;0.923000;-13.261803;13.261803;0.759914;4.137528;-7.130158;7.130158;0.408565;2.224526;0.881811;0.331571;0.873055;0.484373;-22.637361;-1.297143;22.637361;1.297143;
6.821928;0.921746;0.921753;0.922952;0.922960;0.001133;2.589881;1.000008;1.205373;20.393436;9.832724;2039.343606;983.272365;0.998408;22.676218;2.591083;0.998408;9.832724;0.698803;0.923000;-13.262762;13.262762;0.760824;4.137363;-7.130674;7.130674;0.409054;2.224437;0.881788;0.331595;0.873022;0.484408;-22.638998;-1.298696;22.638998;1.298696;
6.869128;0.921918;0.921932;0.922909;0.922923;0.001133;2.590426;1.000015;1.205543;20.397381;9.833682;2039.738102;983.368214;0.998381;22.680813;2.591299;0.998381;9.833682;0.698851;0.923000;-13.265328;13.265328;0.763101;4.137071;-7.132053;7.132053;0.410278;2.224281;0.881731;0.331659;0.872939;0.484502;-22.643378;-1.302582;22.643378;1.302582;
6.916328;0.922180;0.922199;0.922876;0.922896;0.001133;2.591193;1.000021;1.205806;20.403262;9.835215;2040.326228;983.521526;0.998342;22.687657;2.591675;0.998342;9.835215;0.698933;0.923000;-13.269153;13.269153;0.766425;4.136705;-7.134110;7.134110;0.412065;2.224084;0.881648;0.331755;0.872817;0.484641;-22.649907;-1.308256;22.649907;1.308256;
6.963529;0.922503;0.922526;0.922856;0.922879;0.001134;2.592104;1.000024;1.206134;20.410464;9.837159;2041.046433;983.715939;0.998297;22.696037;2.592171;0.998297;9.837159;0.699039;0.923000;-13.273836;13.273836;0.770452;4.136300;-7.136628;7.136628;0.414231;2.223866;0.881547;0.331872;0.872670;0.484813;-22.657902;-1.315131;22.657902;1.315131;
7.010729;0.922857;0.922881;0.922850;0.922873;0.001134;2.593070;1.000025;1.206494;20.418283;9.839322;2041.828307;983.932217;0.998248;22.705132;2.592737;0.998248;9.839322;0.699160;0.923000;-13.278921;13.278921;0.774792;4.135894;-7.139362;7.139362;0.416564;2.223648;0.881439;0.331999;0.872512;0.484998;-22.666581;-1.322539;22.666581;1.322539;
7.053209;0.923175;0.923198;0.922855;0.922878;0.001135;2.593918;1.000024;1.206820;20.425277;9.841298;2042.527743;984.129801;0.998206;22.713268;2.593264;0.998206;9.841298;0.699271;0.923000;-13.283470;13.283470;0.778649;4.135557;-7.141807;7.141807;0.418638;2.223467;0.881342;0.332113;0.872371;0.485164;-22.674346;-1.329122;22.674346;1.329122;
7.095689;0.923468;0.923488;0.922872;0.922892;0.001135;2.594679;1.000022;1.207121;20.431678;9.843141;2043.167813;984.314150;0.998168;22.720712;2.593766;0.998168;9.843141;0.699377;0.923000;-13.287633;13.287633;0.782157;4.135271;-7.144045;7.144045;0.420524;2.223313;0.881255;0.332217;0.872243;0.485316;-22.681451;-1.335110;22.681451;1.335110;
7.138169;0.923715;0.923731;0.922897;0.922913;0.001135;2.595300;1.000017;1.207377;20.437036;9.844722;2043.703562;984.472220;0.998137;22.726942;2.594206;0.998137;9.844722;0.699469;0.923000;-13.291117;13.291117;0.785068;4.135056;-7.145919;7.145919;0.422089;2.223197;0.881182;0.332304;0.872136;0.485444;-22.687399;-1.340080;22.687399;1.340080;
7.180649;0.923900;0.923911;0.922928;0.922940;0.001135;2.595741;1.000012;1.207570;20.440997;9.845934;2044.099694;984.593381;0.998115;22.731546;2.594554;0.998115;9.845934;0.699542;0.923000;-13.293693;13.293693;0.787193;4.134925;-7.147304;7.147304;0.423231;2.223127;0.881129;0.332368;0.872059;0.485538;-22.691796;-1.343706;22.691796;1.343706;
7.223130;0.924011;0.924017;0.922964;0.922970;0.001136;2.595975;1.000006;1.207688;20.443326;9.846702;2044.332627;984.670153;0.998103;22.734249;2.594789;0.998103;9.846702;0.699590;0.923000;-13.295208;13.295208;0.788404;4.134885;-7.148118;7.148118;0.423882;2.223105;0.881098;0.332406;0.872014;0.485593;-22.694382;-1.345774;22.694382;1.345774;
7.265610;0.924044;0.924044;0.923001;0.923001;0.001136;2.595996;1.000000;1.207726;20.443922;9.846987;2044.392235;984.698693;0.998102;22.734935;2.594897;0.998102;9.846987;0.699612;0.923000;-13.295596;13.295596;0.788652;4.134934;-7.148327;7.148327;0.424016;2.223132;0.881092;0.332416;0.872005;0.485607;-22.695044;-1.346197;22.695044;1.346197;
7.308090;0.923999;0.923994;0.923036;0.923030;0.001135;2.595810;0.999994;1.207685;20.442818;9.846792;2044.281815;984.679170;0.998111;22.733641;2.594877;0.998111;9.846792;0.699606;0.923000;-13.294878;13.294878;0.787961;4.135065;-7.147941;7.147941;0.423644;2.223202;0.881109;0.332398;0.872031;0.485581;-22.693818;-1.345017;22.693818;1.345017;
7.360415;0.923849;0.923837;0.923073;0.923062;0.001135;2.595334;0.999988;1.207536;20.439373;9.845947;2043.937317;984.594729;0.998135;22.729623;2.594688;0.998135;9.845947;0.699564;0.923000;-13.292637;13.292637;0.785967;4.135318;-7.146736;7.146736;0.422572;2.223338;0.881159;0.332342;0.872103;0.485499;-22.689994;-1.341615;22.689994;1.341615;
7.412740;0.923614;0.923598;0.923101;0.923085;0.001135;2.594648;0.999983;1.207300;20.434098;9.844559;2043.409850;984.455878;0.998169;22.723477;2.594346;0.998169;9.844559;0.699491;0.923000;-13.289207;13.289207;0.782983;4.135641;-7.144892;7.144892;0.420968;2.223512;0.881234;0.332256;0.872212;0.485374;-22.684138;-1.336521;22.684138;1.336521;
7.465065;0.923324;0.923306;0.923116;0.923098;0.001135;2.593837;0.999980;1.207006;20.427657;9.842804;2042.765741;984.280418;0.998210;22.715978;2.593897;0.998210;9.842804;0.699395;0.923000;-13.285018;13.285018;0.779383;4.135996;-7.142640;7.142640;0.419032;2.223703;0.881324;0.332151;0.872344;0.485221;-22.676988;-1.330375;22.676988;1.330375;
7.517390;0.923013;0.922995;0.923118;0.923100;0.001134;2.592996;0.999980;1.206689;20.420800;9.840890;2042.079951;984.089032;0.998252;22.707999;2.593393;0.998252;9.840890;0.699288;0.923000;-13.280558;13.280558;0.775584;4.136342;-7.140242;7.140242;0.416990;2.223889;0.881419;0.332040;0.872483;0.485058;-22.669375;-1.323891;22.669375;1.323891;
7.564483;0.922743;0.922726;0.923109;0.923092;0.001134;2.592285;0.999982;1.206412;20.414874;9.839201;2041.487377;983.920092;0.998288;22.701109;2.592939;0.998288;9.839201;0.699192;0.923000;-13.276704;13.276704;0.772329;4.136617;-7.138170;7.138170;0.415240;2.224036;0.881500;0.331943;0.872602;0.484917;-22.662797;-1.318334;22.662797;1.318334;
7.611575;0.922507;0.922493;0.923090;0.923076;0.001134;2.591685;0.999985;1.206169;20.409741;9.837703;2040.974051;983.770305;0.998318;22.695144;2.592527;0.998318;9.837703;0.699106;0.923000;-13.273366;13.273366;0.769535;4.136832;-7.136375;7.136375;0.413737;2.224152;0.881570;0.331860;0.872704;0.484795;-22.657098;-1.313565;22.657098;1.313565;
7.658668;0.922325;0.922315;0.923065;0.923055;0.001133;2.591245;0.999989;1.205981;20.405826;9.836523;2040.582624;983.652276;0.998340;22.690598;2.592193;0.998340;9.836523;0.699036;0.923000;-13.270820;13.270820;0.767431;4.136970;-7.135006;7.135006;0.412607;2.224226;0.881623;0.331796;0.872780;0.484702;-22.652753;-1.309975;22.652753;1.309975;
7.705760;0.922212;0.922207;0.923034;0.923029;0.001133;2.590996;0.999994;1.205861;20.403428;9.835751;2040.342760;983.575128;0.998352;22.687816;2.591962;0.998352;9.835751;0.698988;0.923000;-13.269260;13.269260;0.766177;4.137022;-7.134167;7.134167;0.411932;2.224254;0.881654;0.331757;0.872826;0.484645;-22.650090;-1.307832;22.650090;1.307832;
7.752853;0.922174;0.922173;0.923002;0.923002;0.001133;2.590954;1.000000;1.205818;20.402692;9.835439;2040.269225;983.543926;0.998354;22.686969;2.591852;0.998354;9.835439;0.698966;0.923000;-13.268782;13.268782;0.765844;4.136988;-7.133910;7.133910;0.411753;2.224236;0.881662;0.331745;0.872838;0.484628;-22.649274;-1.307265;22.649274;1.307265;
7.799946;0.922211;0.922215;0.922971;0.922976;0.001133;2.591112;1.000005;1.205852;20.403613;9.835594;2040.361270;983.559418;0.998346;22.688046;2.591865;0.998346;9.835594;0.698971;0.923000;-13.269380;13.269380;0.766424;4.136874;-7.134232;7.134232;0.412065;2.224175;0.881648;0.331760;0.872817;0.484650;-22.650296;-1.308254;22.650296;1.308254;
